time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7256002426147461,0.426028698682785,0.3936701118946075,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8367671370506287,0.6692495942115784,0.5460854768753052,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8475150465965271,0.6989762783050537,0.4940403699874878,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7223734855651855,0.4199161529541015,0.4086504876613617,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6043315529823303,0.2416447103023529,1.1429659128189087,284.99755859375,284.95001220703125,300.4263000488281,291.8429870605469,298.0736389160156,297.2705383300781,284.9967956542969,1.0,0.785286009311676,0.3417275547981262,0.3417275547981262,1.0,1.0,-3.701395034790039,0.9409945011138916,2.7604005336761475,0.1078255027532577,0.9277246594429016,0.9277246594429016,0.0,409.5870361328125,410.0,59219.1015625,0.0,5483.62060546875,1.0,279.141357421875,283.0473327636719,294.8221740722656,298.58123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33550.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657597541809082,1.0,0.0,0.0,3.6246278285980233,3.6246511936187744,8.766376140556531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2470703125,0.0,1486.9195556640625,1895.4371337890625,0.0,4003.75927734375,0.8978903293609619,1.0,0.0,3.0,1.0,0.0
18114720,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7256002426147461,0.426028698682785,0.3936701118946075,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8367671370506287,0.6692495942115784,0.5460854768753052,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8475150465965271,0.6989762783050537,0.4940403699874878,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7223734855651855,0.4199161529541015,0.4086504876613617,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6043315529823303,0.2416447103023529,1.1429659128189087,284.99755859375,284.95001220703125,300.4263000488281,291.8429870605469,298.0736389160156,297.2705383300781,284.9967956542969,1.0,0.785286009311676,0.3417275547981262,0.3417275547981262,1.0,1.0,-3.701395034790039,0.9409945011138916,2.7604005336761475,0.1078255027532577,0.9277246594429016,0.9277246594429016,0.0,409.5870361328125,410.0,59219.1015625,0.0,5483.62060546875,1.0,279.141357421875,283.0473327636719,294.8221740722656,298.58123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33550.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657597541809082,1.0,0.0,0.0,3.6246278285980233,3.6246511936187744,8.766376140556531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2470703125,0.0,1486.9195556640625,1895.4371337890625,0.0,4003.75927734375,0.8978903293609619,1.0,0.0,3.0,1.0,0.0
18114780,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7249288558959961,0.4246590137481689,0.3926850855350494,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8360591530799866,0.6674221754074097,0.5448743104934692,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8488669991493225,0.7025893330574036,0.4967418313026428,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7221630811691284,0.4195124208927154,0.4084672927856445,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6041868925094604,0.2414562702178955,1.1427679061889648,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.06402587890625,297.265869140625,284.9068298339844,1.0,0.7853882312774658,0.3413337469100952,0.3413337469100952,1.0,1.0,-3.701296329498291,0.9396674036979676,2.7616288661956787,0.1066193431615829,0.84383624792099,0.84383624792099,0.0,409.8982543945313,410.0,59811.77734375,0.0,5485.28515625,1.0,278.8585510253906,282.9340209960937,294.8505859375,298.716552734375,293.1499938964844,293.1499938964844,279.1499938964844,38627.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741015434265136,1.0,0.0,0.0,3.507056474685669,3.507079601287842,8.20689422198484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.580078125,0.0,1398.7647705078125,1895.4371337890625,0.0,4077.243408203125,0.8757010102272034,1.0,0.0,3.0,1.0,0.0
18114840,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7249288558959961,0.4246590137481689,0.3926850855350494,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8360591530799866,0.6674221754074097,0.5448743104934692,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8488669991493225,0.7025893330574036,0.4967418313026428,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7221630811691284,0.4195124208927154,0.4084672927856445,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6041868925094604,0.2414562702178955,1.1427679061889648,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.06402587890625,297.265869140625,284.9068298339844,1.0,0.7853882312774658,0.3413337469100952,0.3413337469100952,1.0,1.0,-3.701296329498291,0.9396674036979676,2.7616288661956787,0.1066193431615829,0.84383624792099,0.84383624792099,0.0,409.8982543945313,410.0,59811.77734375,0.0,5485.28515625,1.0,278.8585510253906,282.9340209960937,294.8505859375,298.716552734375,293.1499938964844,293.1499938964844,279.1499938964844,38627.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741015434265136,1.0,0.0,0.0,3.507056474685669,3.507079601287842,8.20689422198484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.580078125,0.0,1398.7647705078125,1895.4371337890625,0.0,4077.243408203125,0.8757010102272034,1.0,0.0,3.0,1.0,0.0
18114900,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7246600389480591,0.4244223535060882,0.3922371566295624,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.835755467414856,0.6669366359710693,0.5442714691162109,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.849626362323761,0.7049572467803955,0.4981524050235748,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7220914959907532,0.419575959444046,0.4083601832389831,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6041248440742493,0.2415061444044113,1.1425083875656128,285.0098571777344,284.95001220703125,300.39703369140625,291.8197937011719,298.06256103515625,297.2679138183594,285.01031494140625,1.0,0.785394549369812,0.3411368429660797,0.3411368429660797,1.0,1.0,-3.701153039932251,0.9389810562133788,2.762171983718872,0.1058767139911651,0.9163526892662048,0.9163526892662048,0.0,409.9206848144531,410.0,59022.1796875,0.0,5485.00439453125,1.0,279.0982971191406,283.0596618652344,294.7905578613281,298.50244140625,293.1499938964844,293.1499938964844,279.1499938964844,34102.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683650732040404,1.0,0.0,0.0,3.556267499923706,3.5562903881073,8.438827876489086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5673828125,0.0,1417.533203125,1895.4371337890625,0.0,4026.792236328125,0.8845244646072388,1.0,0.0,3.0,1.0,0.0
18114960,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7247241735458374,0.4242806434631347,0.3921042382717132,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8357746601104736,0.6665831208229065,0.5439716577529907,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8507300019264221,0.7074107527732849,0.4998510479927063,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7223044037818909,0.4197471141815185,0.4084904193878174,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6043505072593689,0.2416485100984573,1.1429667472839355,284.9969482421875,284.95001220703125,300.387451171875,291.81219482421875,298.0619812011719,297.2710266113281,284.99591064453125,1.0,0.7855236530303955,0.3409428000450134,0.3409428000450134,1.0,1.0,-3.703318595886232,0.9389969110488892,2.764321565628052,0.1053714379668235,0.9258335828781128,0.9258335828781128,0.0,409.6239013671875,410.0,59137.28125,0.0,5489.76123046875,1.0,279.1422424316406,283.04833984375,294.7904052734375,298.5440368652344,293.1499938964844,293.1499938964844,278.8500061035156,33471.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663259983062744,1.0,0.0,0.0,3.619858503341675,3.6198818683624254,8.743322723603342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.4873046875,0.0,1481.1314697265625,1895.4371337890625,0.0,4008.77197265625,0.8965369462966919,1.0,0.0,3.0,1.0,0.0
18115020,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7240535020828247,0.4229099452495575,0.3911229372024536,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8350508809089661,0.6647071838378906,0.5427248477935791,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8520766496658325,0.7110005617141724,0.5025434494018555,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7220869660377502,0.4193240702152252,0.4082920849323272,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6042057275772095,0.2414565682411193,1.1427606344223022,284.9065856933594,284.95001220703125,300.3685302734375,291.7972106933594,298.05255126953125,297.2662658691406,284.9071655273437,1.0,0.7856124639511108,0.3405547440052032,0.3405547440052032,1.0,1.0,-3.703135251998901,0.9376620054244996,2.7654731273651123,0.1041823774576187,0.842612624168396,0.842612624168396,0.0,409.9272766113281,410.0,59724.015625,0.0,5491.1181640625,1.0,278.858642578125,282.9362487792969,294.8202209472656,298.6802062988281,293.1499938964844,293.1499938964844,279.1499938964844,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974690854549408,1.0,0.0,0.0,3.500081777572632,3.5001049041748047,8.174283152584394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7705078125,0.0,1391.5084228515625,1895.4371337890625,0.0,4082.405029296875,0.874159038066864,1.0,0.0,3.0,1.0,0.0
18115080,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7240535020828247,0.4229099452495575,0.3911229372024536,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8350508809089661,0.6647071838378906,0.5427248477935791,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8520766496658325,0.7110005617141724,0.5025434494018555,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7220869660377502,0.4193240702152252,0.4082920849323272,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6042057275772095,0.2414565682411193,1.1427606344223022,284.9065856933594,284.95001220703125,300.3685302734375,291.7972106933594,298.05255126953125,297.2662658691406,284.9071655273437,1.0,0.7856124639511108,0.3405547440052032,0.3405547440052032,1.0,1.0,-3.703135251998901,0.9376620054244996,2.7654731273651123,0.1041823774576187,0.842612624168396,0.842612624168396,0.0,409.9272766113281,410.0,59724.015625,0.0,5491.1181640625,1.0,278.858642578125,282.9362487792969,294.8202209472656,298.6802062988281,293.1499938964844,293.1499938964844,279.1499938964844,38623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974690854549408,1.0,0.0,0.0,3.500081777572632,3.5001049041748047,8.174283152584394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7705078125,0.0,1391.5084228515625,1895.4371337890625,0.0,4082.405029296875,0.874159038066864,1.0,0.0,3.0,1.0,0.0
18115140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7238484621047974,0.4225216805934906,0.3905426561832428,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8347495198249817,0.6638138890266418,0.5417870879173279,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8539385199546814,0.7158037424087524,0.5056465268135071,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7222208380699158,0.4195364415645599,0.4083001017570495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6043689846992493,0.2416440993547439,1.142953395843506,284.99688720703125,284.95001220703125,300.3500061035156,291.78253173828125,298.0506591796875,297.2713317871094,284.99615478515625,1.0,0.7857356071472168,0.3401666581630707,0.3401666581630707,1.0,1.0,-3.705075740814209,0.9369745254516602,2.768101215362549,0.1029434353113174,0.924290120601654,0.924290120601654,0.0,409.6470642089844,410.0,59052.1484375,0.0,5495.31103515625,1.0,279.1412353515625,283.0503845214844,294.7614440917969,298.509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33543.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669374227523804,1.0,0.0,0.0,3.6114776134490967,3.6115007400512695,8.702882610123197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.375,0.0,1472.544189453125,1895.4371337890625,0.0,4014.179931640625,0.8949318528175354,1.0,0.0,3.0,1.0,0.0
18115200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7238484621047974,0.4225216805934906,0.3905426561832428,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8347495198249817,0.6638138890266418,0.5417870879173279,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8539385199546814,0.7158037424087524,0.5056465268135071,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7222208380699158,0.4195364415645599,0.4083001017570495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6043689846992493,0.2416440993547439,1.142953395843506,284.99688720703125,284.95001220703125,300.3500061035156,291.78253173828125,298.0506591796875,297.2713317871094,284.99615478515625,1.0,0.7857356071472168,0.3401666581630707,0.3401666581630707,1.0,1.0,-3.705075740814209,0.9369745254516602,2.768101215362549,0.1029434353113174,0.924290120601654,0.924290120601654,0.0,409.6470642089844,410.0,59052.1484375,0.0,5495.31103515625,1.0,279.1412353515625,283.0503845214844,294.7614440917969,298.509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33543.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669374227523804,1.0,0.0,0.0,3.6114776134490967,3.6115007400512695,8.702882610123197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.375,0.0,1472.544189453125,1895.4371337890625,0.0,4014.179931640625,0.8949318528175354,1.0,0.0,3.0,1.0,0.0
18115260,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.723163902759552,0.4211507737636566,0.3895518183708191,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8339987397193909,0.6618954539299011,0.5404975414276123,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8552634716033936,0.719368040561676,0.5083147287368774,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7219849228858948,0.4190937578678131,0.4080779254436493,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6042132377624512,0.2414481490850448,1.1427165269851685,284.9068603515625,284.95001220703125,300.3318786621094,291.7681579589844,298.0413818359375,297.2665100097656,284.90740966796875,1.0,0.7858084440231323,0.3397771418094635,0.3397771418094635,1.0,1.0,-3.7047252655029297,0.9355839490890504,2.76914119720459,0.1017341390252113,0.8413634896278381,0.8413634896278381,0.0,409.9568481445313,410.0,59636.67578125,0.0,5496.197265625,1.0,278.8586730957031,282.9383850097656,294.79107666015625,298.6450500488281,293.1499938964844,293.1499938964844,279.1499938964844,38619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752381443977356,1.0,0.0,0.0,3.493194580078125,3.4932174682617188,8.142145588863059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.28125,0.0,1384.369140625,1895.4371337890625,0.0,4087.195068359375,0.8726313710212708,1.0,0.0,3.0,1.0,0.0
18115320,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.723163902759552,0.4211507737636566,0.3895518183708191,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8339987397193909,0.6618954539299011,0.5404975414276123,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8552634716033936,0.719368040561676,0.5083147287368774,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7219849228858948,0.4190937578678131,0.4080779254436493,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6042132377624512,0.2414481490850448,1.1427165269851685,284.9068603515625,284.95001220703125,300.3318786621094,291.7681579589844,298.0413818359375,297.2665100097656,284.90740966796875,1.0,0.7858084440231323,0.3397771418094635,0.3397771418094635,1.0,1.0,-3.7047252655029297,0.9355839490890504,2.76914119720459,0.1017341390252113,0.8413634896278381,0.8413634896278381,0.0,409.9568481445313,410.0,59636.67578125,0.0,5496.197265625,1.0,278.8586730957031,282.9383850097656,294.79107666015625,298.6450500488281,293.1499938964844,293.1499938964844,279.1499938964844,38619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752381443977356,1.0,0.0,0.0,3.493194580078125,3.4932174682617188,8.142145588863059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.28125,0.0,1384.369140625,1895.4371337890625,0.0,4087.195068359375,0.8726313710212708,1.0,0.0,3.0,1.0,0.0
18115380,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7229482531547546,0.4207474589347839,0.3889639377593994,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8336718678474426,0.6609442830085754,0.5395199060440063,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8571006655693054,0.724092423915863,0.5113811492919922,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7221020460128784,0.4192776679992676,0.4080638885498047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6043688654899597,0.241630271077156,1.1428927183151243,284.9965515136719,284.95001220703125,300.3141174316406,291.75408935546875,298.0394287109375,297.271240234375,284.9958190917969,1.0,0.7859156727790833,0.3393876254558563,0.3393876254558563,1.0,1.0,-3.706509828567505,0.9348427653312684,2.771667003631592,0.1004762426018714,0.9225422739982604,0.9225422739982604,0.0,409.6820068359375,410.0,58967.5078125,0.0,5499.94921875,1.0,279.14117431640625,283.0519104003906,294.7328491210937,298.4746398925781,293.1499938964844,293.1499938964844,278.8500061035156,33542.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674502611160278,1.0,0.0,0.0,3.6048429012298575,3.6048660278320312,8.670935471855046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.7705078125,0.0,1465.34375,1895.4371337890625,0.0,4018.713134765625,0.8934409022331238,1.0,0.0,3.0,1.0,0.0
18115440,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7229482531547546,0.4207474589347839,0.3889639377593994,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8336718678474426,0.6609442830085754,0.5395199060440063,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8571006655693054,0.724092423915863,0.5113811492919922,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7221020460128784,0.4192776679992676,0.4080638885498047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6043688654899597,0.241630271077156,1.1428927183151243,284.9965515136719,284.95001220703125,300.3141174316406,291.75408935546875,298.0394287109375,297.271240234375,284.9958190917969,1.0,0.7859156727790833,0.3393876254558563,0.3393876254558563,1.0,1.0,-3.706509828567505,0.9348427653312684,2.771667003631592,0.1004762426018714,0.9225422739982604,0.9225422739982604,0.0,409.6820068359375,410.0,58967.5078125,0.0,5499.94921875,1.0,279.14117431640625,283.0519104003906,294.7328491210937,298.4746398925781,293.1499938964844,293.1499938964844,278.8500061035156,33542.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674502611160278,1.0,0.0,0.0,3.6048429012298575,3.6048660278320312,8.670935471855046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.7705078125,0.0,1465.34375,1895.4371337890625,0.0,4018.713134765625,0.8934409022331238,1.0,0.0,3.0,1.0,0.0
18115500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7227758765220642,0.4200929999351501,0.3886301219463348,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8334537744522095,0.6600172519683838,0.5390167832374573,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8579210042953491,0.7258292436599731,0.5128282308578491,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7221246957778931,0.4190901219844818,0.4080666005611419,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6044386029243469,0.2415739595890045,1.1431478261947632,284.8812561035156,284.95001220703125,300.3053894042969,291.7471618652344,298.03497314453125,297.2689208984375,284.880859375,1.0,0.786007285118103,0.3391928672790527,0.3391928672790527,1.0,1.0,-3.707454919815064,0.9344819784164428,2.772972822189331,0.099983312189579,0.8413888216018677,0.8413888216018677,0.0,409.673095703125,410.0,59773.17578125,0.0,5502.78515625,1.0,278.8993530273437,282.9143981933594,294.7799072265625,298.6781005859375,293.1499938964844,293.1499938964844,278.8500061035156,38090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736292362213136,1.0,0.0,0.0,3.5611932277679443,3.5612168312072754,8.462221217087063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.2041015625,0.0,1451.8541259765625,1895.4371337890625,0.0,4073.103515625,0.8847933411598206,1.0,0.0,3.0,1.0,0.0
18115560,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7222457528114319,0.4193589985370636,0.38796266913414,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.832888662815094,0.6589623093605042,0.538184404373169,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.85835862159729,0.7274937033653259,0.5139502882957458,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.721841037273407,0.4187978208065033,0.4078117609024048,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6042015552520752,0.2414276301860809,1.1426382064819336,284.9072265625,284.95001220703125,300.2967224121094,291.74029541015625,298.02984619140625,297.26568603515625,284.9081420898437,1.0,0.785963773727417,0.339010089635849,0.339010089635849,1.0,1.0,-3.7059056758880615,0.9334123134613036,2.772493362426758,0.099281907081604,0.8401543498039246,0.8401543498039246,0.0,410.0030822753906,410.0,59533.1640625,0.0,5500.12890625,1.0,278.8585205078125,282.9412536621094,294.7635192871094,298.611083984375,293.1499938964844,293.1499938964844,279.1499938964844,38738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757318496704102,1.0,0.0,0.0,3.48417067527771,3.484193801879883,8.100133186417224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.681640625,0.0,1375.940185546875,1895.4371337890625,0.0,4091.51318359375,0.8707718849182129,1.0,0.0,3.0,1.0,0.0
18115620,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7220031023025513,0.4189320802688598,0.3873503804206848,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8325208425521851,0.6579451560974121,0.537150502204895,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8601295351982117,0.7321078181266785,0.5169199705123901,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7219251990318298,0.4189413785934448,0.407757967710495,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6043378114700317,0.2415988147258758,1.1427690982818604,284.9960021972656,284.95001220703125,300.2796325683594,291.7267761230469,298.0278015136719,297.2699584960937,284.9952392578125,1.0,0.7860399484634399,0.3386445641517639,0.3386445641517639,1.0,1.0,-3.707362174987793,0.9326502680778505,2.774712085723877,0.0980711579322815,0.92060124874115,0.92060124874115,0.0,409.7430725097656,410.0,58876.56640625,0.0,5502.97119140625,1.0,279.14111328125,283.0533752441406,294.70538330078125,298.4411315917969,293.1499938964844,293.1499938964844,278.8500061035156,33547.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679011702537536,1.0,0.0,0.0,3.597869873046875,3.597892999649048,8.637423434265656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6982421875,0.0,1457.8526611328125,1895.4371337890625,0.0,4022.696533203125,0.8918787837028503,1.0,0.0,3.0,1.0,0.0
18115680,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7220031023025513,0.4189320802688598,0.3873503804206848,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8325208425521851,0.6579451560974121,0.537150502204895,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8601295351982117,0.7321078181266785,0.5169199705123901,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7219251990318298,0.4189413785934448,0.407757967710495,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6043378114700317,0.2415988147258758,1.1427690982818604,284.9960021972656,284.95001220703125,300.2796325683594,291.7267761230469,298.0278015136719,297.2699584960937,284.9952392578125,1.0,0.7860399484634399,0.3386445641517639,0.3386445641517639,1.0,1.0,-3.707362174987793,0.9326502680778505,2.774712085723877,0.0980711579322815,0.92060124874115,0.92060124874115,0.0,409.7430725097656,410.0,58876.56640625,0.0,5502.97119140625,1.0,279.14111328125,283.0533752441406,294.70538330078125,298.4411315917969,293.1499938964844,293.1499938964844,278.8500061035156,33547.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679011702537536,1.0,0.0,0.0,3.597869873046875,3.597892999649048,8.637423434265656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6982421875,0.0,1457.8526611328125,1895.4371337890625,0.0,4022.696533203125,0.8918787837028503,1.0,0.0,3.0,1.0,0.0
18115740,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7212861180305481,0.4175389111042022,0.3863356411457062,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8317145705223083,0.6559252738952637,0.5357746481895447,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8613581657409668,0.7354657053947449,0.5194459557533264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7216437458992004,0.4184345602989197,0.4074739217758178,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6041588187217712,0.241388663649559,1.1424667835235596,284.9073181152344,284.95001220703125,300.26287841796875,291.7134704589844,298.0184326171875,297.26446533203125,284.9078369140625,1.0,0.7860614061355591,0.3382790088653564,0.3382790088653564,1.0,1.0,-3.706536531448364,0.9311952590942384,2.775341272354126,0.0968961045145988,0.83860182762146,0.83860182762146,0.0,410.0599365234375,410.0,59447.9296875,0.0,5502.4443359375,1.0,278.8587646484375,282.9429626464844,294.7361145019531,298.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761451482772828,1.0,0.0,0.0,3.4783716201782227,3.4783945083618164,8.073192248048144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6953125,0.0,1369.19091796875,1895.4371337890625,0.0,4095.1259765625,0.8693509101867676,1.0,0.0,3.0,1.0,0.0
18115800,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7212861180305481,0.4175389111042022,0.3863356411457062,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8317145705223083,0.6559252738952637,0.5357746481895447,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8613581657409668,0.7354657053947449,0.5194459557533264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7216437458992004,0.4184345602989197,0.4074739217758178,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6041588187217712,0.241388663649559,1.1424667835235596,284.9073181152344,284.95001220703125,300.26287841796875,291.7134704589844,298.0184326171875,297.26446533203125,284.9078369140625,1.0,0.7860614061355591,0.3382790088653564,0.3382790088653564,1.0,1.0,-3.706536531448364,0.9311952590942384,2.775341272354126,0.0968961045145988,0.83860182762146,0.83860182762146,0.0,410.0599365234375,410.0,59447.9296875,0.0,5502.4443359375,1.0,278.8587646484375,282.9429626464844,294.7361145019531,298.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761451482772828,1.0,0.0,0.0,3.4783716201782227,3.4783945083618164,8.073192248048144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6953125,0.0,1369.19091796875,1895.4371337890625,0.0,4095.1259765625,0.8693509101867676,1.0,0.0,3.0,1.0,0.0
18115860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7210455536842346,0.4171044528484344,0.3857228457927704,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.831339418888092,0.6548728942871094,0.5347174406051636,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8631276488304138,0.7400556802749634,0.5224025249481201,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7217219471931458,0.4185546636581421,0.4074010252952575,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6042963266372681,0.2415549308061599,1.1425811052322388,284.9957580566406,284.95001220703125,300.246337890625,291.70037841796875,298.0167236328125,297.268798828125,284.9950256347656,1.0,0.7861194014549255,0.3379486203193664,0.3379486203193664,1.0,1.0,-3.7079010009765625,0.9305163621902466,2.7773845195770264,0.0957904011011123,0.9187147617340088,0.9187147617340088,0.0,409.7825622558594,410.0,58782.6015625,0.0,5504.89453125,1.0,279.1410522460937,283.0552062988281,294.67877197265625,298.4081420898437,293.1499938964844,293.1499938964844,278.8500061035156,33545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682871103286744,1.0,0.0,0.0,3.59037184715271,3.590394735336304,8.601459171586612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4580078125,0.0,1449.7681884765625,1895.4371337890625,0.0,4026.104248046875,0.8901957869529724,1.0,0.0,3.0,1.0,0.0
18115920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7210455536842346,0.4171044528484344,0.3857228457927704,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.831339418888092,0.6548728942871094,0.5347174406051636,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8631276488304138,0.7400556802749634,0.5224025249481201,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7217219471931458,0.4185546636581421,0.4074010252952575,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6042963266372681,0.2415549308061599,1.1425811052322388,284.9957580566406,284.95001220703125,300.246337890625,291.70037841796875,298.0167236328125,297.268798828125,284.9950256347656,1.0,0.7861194014549255,0.3379486203193664,0.3379486203193664,1.0,1.0,-3.7079010009765625,0.9305163621902466,2.7773845195770264,0.0957904011011123,0.9187147617340088,0.9187147617340088,0.0,409.7825622558594,410.0,58782.6015625,0.0,5504.89453125,1.0,279.1410522460937,283.0552062988281,294.67877197265625,298.4081420898437,293.1499938964844,293.1499938964844,278.8500061035156,33545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682871103286744,1.0,0.0,0.0,3.59037184715271,3.590394735336304,8.601459171586612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4580078125,0.0,1449.7681884765625,1895.4371337890625,0.0,4026.104248046875,0.8901957869529724,1.0,0.0,3.0,1.0,0.0
18115980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7203243970870972,0.4157120287418365,0.3847063779830932,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8305233716964722,0.6528302431106567,0.5333203077316284,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8643427491188049,0.7433804273605347,0.5249058604240417,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7214308977127075,0.4180291295051574,0.4070976674556732,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.604115903377533,0.2413427233695984,1.1422642469406128,284.90771484375,284.95001220703125,300.23004150390625,291.6874694824219,298.0076599121094,297.2633972167969,284.908203125,1.0,0.7861257791519165,0.3376182317733764,0.3376182317733764,1.0,1.0,-3.706974983215332,0.9291470646858216,2.777827739715576,0.0947237014770507,0.8372746706008911,0.8372746706008911,0.0,410.0906066894531,410.0,59350.6796875,0.0,5504.0029296875,1.0,278.8588256835937,282.9454345703125,294.7100524902344,298.5448608398437,293.1499938964844,293.1499938964844,279.1499938964844,38616.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765195846557616,1.0,0.0,0.0,3.470674991607666,3.47069787979126,8.037504244384763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.03564453125,0.0,1361.2786865234375,1895.4371337890625,0.0,4098.3974609375,0.8676432371139526,1.0,0.0,3.0,1.0,0.0
18116040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7203243970870972,0.4157120287418365,0.3847063779830932,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8305233716964722,0.6528302431106567,0.5333203077316284,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8643427491188049,0.7433804273605347,0.5249058604240417,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7214308977127075,0.4180291295051574,0.4070976674556732,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.604115903377533,0.2413427233695984,1.1422642469406128,284.90771484375,284.95001220703125,300.23004150390625,291.6874694824219,298.0076599121094,297.2633972167969,284.908203125,1.0,0.7861257791519165,0.3376182317733764,0.3376182317733764,1.0,1.0,-3.706974983215332,0.9291470646858216,2.777827739715576,0.0947237014770507,0.8372746706008911,0.8372746706008911,0.0,410.0906066894531,410.0,59350.6796875,0.0,5504.0029296875,1.0,278.8588256835937,282.9454345703125,294.7100524902344,298.5448608398437,293.1499938964844,293.1499938964844,279.1499938964844,38616.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765195846557616,1.0,0.0,0.0,3.470674991607666,3.47069787979126,8.037504244384763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.03564453125,0.0,1361.2786865234375,1895.4371337890625,0.0,4098.3974609375,0.8676432371139526,1.0,0.0,3.0,1.0,0.0
18116100,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.720035195350647,0.4154480695724487,0.3842450082302093,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8301717638969421,0.6522275805473328,0.5326332449913025,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8650439381599426,0.7456251382827759,0.5262259244918823,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7213238477706909,0.4180279672145843,0.4069349467754364,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6040410995483398,0.241379827260971,1.1419601440429688,285.009033203125,284.95001220703125,300.22198486328125,291.6810913085937,298.0065002441406,297.2650756835937,285.0093078613281,1.0,0.7860875725746155,0.3374530375003814,0.3374530375003814,1.0,1.0,-3.7064669132232666,0.9284544587135316,2.77801251411438,0.0940580889582634,0.908388078212738,0.908388078212738,0.0,410.1072387695313,410.0,58578.57421875,0.0,5502.5654296875,1.0,279.097412109375,283.06842041015625,294.6512451171875,298.3332214355469,293.1499938964844,293.1499938964844,279.1499938964844,34049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707223773002625,1.0,0.0,0.0,3.5211987495422363,3.521221160888672,8.273216280940687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.54296875,0.0,1380.4541015625,1895.4371337890625,0.0,4047.569091796875,0.8766661286354065,1.0,0.0,3.0,1.0,0.0
18116160,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7200722694396973,0.4152703881263733,0.3840832114219665,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8301301598548889,0.651748538017273,0.5322363376617432,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8660935163497925,0.7479422688484192,0.5278363823890686,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7214930653572083,0.4181272089481354,0.4070015847682953,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6042460799217224,0.2415053695440292,1.142356276512146,284.9950866699219,284.95001220703125,300.2139587402344,291.6747436523437,298.006103515625,297.26776123046875,284.9940490722656,1.0,0.7861694097518921,0.3372904360294342,0.3372904360294342,1.0,1.0,-3.708202838897705,0.9284380078315736,2.7797646522521973,0.0936186462640762,0.916652500629425,0.916652500629425,0.0,409.81549072265625,410.0,58692.2109375,0.0,5506.04833984375,1.0,279.1419372558594,283.0562744140625,294.6522216796875,298.3757019042969,293.1499938964844,293.1499938964844,278.8500061035156,33463.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96860271692276,1.0,0.0,0.0,3.584974527359009,3.5849976539611816,8.575618721806677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9375,0.0,1443.3818359375,1895.4371337890625,0.0,4028.8896484375,0.8886920213699341,1.0,0.0,3.0,1.0,0.0
18116220,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7193506956100464,0.4138773381710052,0.3830704987049103,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8293094635009766,0.6496865153312683,0.5308265686035156,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672971129417419,0.7512262463569641,0.5303187370300293,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7211958765983582,0.4175829887390136,0.4066833853721618,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6040679812431335,0.241291731595993,1.1420392990112305,284.9080505371094,284.95001220703125,300.19805908203125,291.6621398925781,297.9971923828125,297.26239013671875,284.90850830078125,1.0,0.7861649990081787,0.336965262889862,0.336965262889862,1.0,1.0,-3.707220315933228,0.927068829536438,2.780151605606079,0.0925710201263427,0.8359594941139221,0.8359594941139221,0.0,410.1141357421875,410.0,59253.43359375,0.0,5504.92431640625,1.0,278.8589172363281,282.9478454589844,294.6846923828125,298.5130615234375,293.1499938964844,293.1499938964844,279.1499938964844,38612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768736958503724,1.0,0.0,0.0,3.4630565643310547,3.4630792140960693,8.002256208783365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.5478515625,0.0,1353.5030517578125,1895.4371337890625,0.0,4101.4892578125,0.865952730178833,1.0,0.0,3.0,1.0,0.0
18116280,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7193506956100464,0.4138773381710052,0.3830704987049103,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8293094635009766,0.6496865153312683,0.5308265686035156,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672971129417419,0.7512262463569641,0.5303187370300293,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7211958765983582,0.4175829887390136,0.4066833853721618,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6040679812431335,0.241291731595993,1.1420392990112305,284.9080505371094,284.95001220703125,300.19805908203125,291.6621398925781,297.9971923828125,297.26239013671875,284.90850830078125,1.0,0.7861649990081787,0.336965262889862,0.336965262889862,1.0,1.0,-3.707220315933228,0.927068829536438,2.780151605606079,0.0925710201263427,0.8359594941139221,0.8359594941139221,0.0,410.1141357421875,410.0,59253.43359375,0.0,5504.92431640625,1.0,278.8589172363281,282.9478454589844,294.6846923828125,298.5130615234375,293.1499938964844,293.1499938964844,279.1499938964844,38612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768736958503724,1.0,0.0,0.0,3.4630565643310547,3.4630792140960693,8.002256208783365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.5478515625,0.0,1353.5030517578125,1895.4371337890625,0.0,4101.4892578125,0.865952730178833,1.0,0.0,3.0,1.0,0.0
18116340,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.719097375869751,0.4134258329868316,0.3824475705623626,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8289093971252441,0.6485777497291565,0.5297290682792664,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8690378665924072,0.755750298500061,0.533230185508728,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7212508320808411,0.4176587462425232,0.406572163105011,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6041997671127319,0.2414514273405075,1.142133355140686,284.9951171875,284.95001220703125,300.1822814941406,291.6496276855469,297.9957275390625,297.2667541503906,284.994384765625,1.0,0.7861990928649902,0.3366400599479675,0.3366400599479675,1.0,1.0,-3.708390951156616,0.926350474357605,2.782040596008301,0.0914787203073501,0.915053129196167,0.915053129196167,0.0,409.8333740234375,410.0,58597.109375,0.0,5506.75830078125,1.0,279.14093017578125,283.0586242675781,294.6278991699219,298.34490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689990878105164,1.0,0.0,0.0,3.575802087783813,3.5758249759674072,8.531791877430805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9736328125,0.0,1434.135986328125,1895.4371337890625,0.0,4032.386474609375,0.8869224786758423,1.0,0.0,3.0,1.0,0.0
18116400,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.719097375869751,0.4134258329868316,0.3824475705623626,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8289093971252441,0.6485777497291565,0.5297290682792664,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8690378665924072,0.755750298500061,0.533230185508728,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7212508320808411,0.4176587462425232,0.406572163105011,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6041997671127319,0.2414514273405075,1.142133355140686,284.9951171875,284.95001220703125,300.1822814941406,291.6496276855469,297.9957275390625,297.2667541503906,284.994384765625,1.0,0.7861990928649902,0.3366400599479675,0.3366400599479675,1.0,1.0,-3.708390951156616,0.926350474357605,2.782040596008301,0.0914787203073501,0.915053129196167,0.915053129196167,0.0,409.8333740234375,410.0,58597.109375,0.0,5506.75830078125,1.0,279.14093017578125,283.0586242675781,294.6278991699219,298.34490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689990878105164,1.0,0.0,0.0,3.575802087783813,3.5758249759674072,8.531791877430805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9736328125,0.0,1434.135986328125,1895.4371337890625,0.0,4032.386474609375,0.8869224786758423,1.0,0.0,3.0,1.0,0.0
18116460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7183605432510376,0.4120331406593323,0.3814260363578796,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8280717730522156,0.6465002298355103,0.5282982587814331,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8702124357223511,0.758992075920105,0.535676121711731,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7209359407424927,0.4170958399772644,0.4062307476997375,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6040132641792297,0.2412359416484832,1.1417944431304932,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98687744140625,297.26141357421875,284.9087829589844,1.0,0.7861816883087158,0.3363141119480133,0.3363141119480133,1.0,1.0,-3.7072696685791016,0.9249374270439148,2.782332181930542,0.0904207155108451,0.8346136808395386,0.8346136808395386,0.0,410.13763427734375,410.0,59156.4453125,0.0,5505.244140625,1.0,278.85894775390625,282.9501953125,294.6597900390625,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,38605.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772257208824158,1.0,0.0,0.0,3.455473184585572,3.455495834350586,7.967248052409559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.15185546875,0.0,1345.78466796875,1895.4371337890625,0.0,4104.56201171875,0.8642753958702087,1.0,0.0,3.0,1.0,0.0
