time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7183605432510376,0.4120331406593323,0.3814260363578796,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8280717730522156,0.6465002298355103,0.5282982587814331,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8702124357223511,0.758992075920105,0.535676121711731,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7209359407424927,0.4170958399772644,0.4062307476997375,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6040132641792297,0.2412359416484832,1.1417944431304932,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98687744140625,297.26141357421875,284.9087829589844,1.0,0.7861816883087158,0.3363141119480133,0.3363141119480133,1.0,1.0,-3.7072696685791016,0.9249374270439148,2.782332181930542,0.0904207155108451,0.8346136808395386,0.8346136808395386,0.0,410.13763427734375,410.0,59156.4453125,0.0,5505.244140625,1.0,278.85894775390625,282.9501953125,294.6597900390625,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,38605.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772257208824158,1.0,0.0,0.0,3.455473184585572,3.455495834350586,7.967248052409559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.15185546875,0.0,1345.78466796875,1895.4371337890625,0.0,4104.56201171875,0.8642753958702087,1.0,0.0,3.0,1.0,0.0
18116580,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7181006669998169,0.4115737676620483,0.3807987868785858,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8276609182357788,0.6453688144683838,0.5271852016448975,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8719356060028076,0.7634775042533875,0.5385613441467285,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7209792733192444,0.4171499609947204,0.4061008989810943,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6041423082351685,0.2413928359746933,1.1418803930282593,284.9947814941406,284.95001220703125,300.1510314941406,291.6248779296875,297.9854736328125,297.2657470703125,284.9940490722656,1.0,0.786204993724823,0.3359881639480591,0.3359881639480591,1.0,1.0,-3.708349466323853,0.9241882562637328,2.78416109085083,0.0893259048461914,0.9131950736045836,0.9131950736045836,0.0,409.8562927246094,410.0,58503.21484375,0.0,5506.79541015625,1.0,279.140869140625,283.060302734375,294.60308837890625,298.3139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33538.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969338059425354,1.0,0.0,0.0,3.568450689315796,3.5684733390808105,8.49674677283474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2744140625,0.0,1426.3123779296875,1895.4371337890625,0.0,4035.375244140625,0.8852735161781311,1.0,0.0,3.0,1.0,0.0
18116640,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7181006669998169,0.4115737676620483,0.3807987868785858,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8276609182357788,0.6453688144683838,0.5271852016448975,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8719356060028076,0.7634775042533875,0.5385613441467285,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7209792733192444,0.4171499609947204,0.4061008989810943,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6041423082351685,0.2413928359746933,1.1418803930282593,284.9947814941406,284.95001220703125,300.1510314941406,291.6248779296875,297.9854736328125,297.2657470703125,284.9940490722656,1.0,0.786204993724823,0.3359881639480591,0.3359881639480591,1.0,1.0,-3.708349466323853,0.9241882562637328,2.78416109085083,0.0893259048461914,0.9131950736045836,0.9131950736045836,0.0,409.8562927246094,410.0,58503.21484375,0.0,5506.79541015625,1.0,279.140869140625,283.060302734375,294.60308837890625,298.3139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33538.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969338059425354,1.0,0.0,0.0,3.568450689315796,3.5684733390808105,8.49674677283474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2744140625,0.0,1426.3123779296875,1895.4371337890625,0.0,4035.375244140625,0.8852735161781311,1.0,0.0,3.0,1.0,0.0
18116700,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7179062962532043,0.4109113812446594,0.3804470002651214,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8274044394493103,0.644378125667572,0.5266191363334656,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8727049827575684,0.7651011943817139,0.5399317741394043,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7209657430648804,0.416906327009201,0.4060455858707428,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6041976809501648,0.2413263618946075,1.1420800685882568,284.8820495605469,284.95001220703125,300.14324951171875,291.61871337890625,297.9813842773437,297.2634582519531,284.8819274902344,1.0,0.7862557768821716,0.3358251750469208,0.3358251750469208,1.0,1.0,-3.708954811096192,0.9238274693489076,2.7851271629333496,0.0889145880937576,0.8334960341453552,0.8334960341453552,0.0,409.8421325683594,410.0,59278.36328125,0.0,5508.5576171875,1.0,278.9002380371094,282.926025390625,294.6510925292969,298.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,38208.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754847288131714,1.0,0.0,0.0,3.5217878818511963,3.521811008453369,8.275985123873397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.904296875,0.0,1411.0963134765625,1895.4371337890625,0.0,4089.35205078125,0.8761045932769775,1.0,0.0,3.0,1.0,0.0
18116760,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.717361330986023,0.4101796448230743,0.3797805309295654,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8268194198608398,0.643278181552887,0.525746762752533,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.873093843460083,0.7666696906089783,0.5409805178642273,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7206575870513916,0.4165683686733246,0.4057449400424957,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6039578914642334,0.2411762326955795,1.141543984413147,284.9091796875,284.95001220703125,300.135498046875,291.6125793457031,297.9765625,297.2602233886719,284.9100952148437,1.0,0.7861782312393188,0.3356736302375793,0.3356736302375793,1.0,1.0,-3.707174777984619,0.9227943420410156,2.7843804359436035,0.0883089751005172,0.8335797786712646,0.8335797786712646,0.0,410.1537170410156,410.0,59038.7421875,0.0,5505.07373046875,1.0,278.8583984375,282.9537658691406,294.63580322265625,298.4506530761719,293.1499938964844,293.1499938964844,279.1499938964844,38771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775990843772888,1.0,0.0,0.0,3.4447474479675293,3.444770097732544,7.917864763840043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.66845703125,0.0,1336.1533203125,1895.4371337890625,0.0,4107.818359375,0.862148642539978,1.0,0.0,3.0,1.0,0.0
18116820,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7170875072479248,0.4097132086753845,0.3791426420211792,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.826393187046051,0.6421284675598145,0.5246167182922363,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.874789834022522,0.7711149454116821,0.5438306331634521,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7206838726997375,0.4166012704372406,0.4055925607681274,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6040794253349304,0.2413306683301925,1.141612887382507,284.9943542480469,284.95001220703125,300.1199951171875,291.60028076171875,297.975341796875,297.26470947265625,284.99365234375,1.0,0.7861900329589844,0.3353705406188965,0.3353705406188965,1.0,1.0,-3.708127737045288,0.9220818281173706,2.786045789718628,0.0872847363352775,0.9113146066665648,0.9113146066665648,0.0,409.87890625,410.0,58408.75390625,0.0,5506.27734375,1.0,279.1407775878906,283.0619506835937,294.5784606933594,298.2830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696714878082277,1.0,0.0,0.0,3.561107635498047,3.561130285263061,8.461814218208019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.560546875,0.0,1418.5216064453125,1895.4371337890625,0.0,4038.314453125,0.8836238980293274,1.0,0.0,3.0,1.0,0.0
18116880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7170875072479248,0.4097132086753845,0.3791426420211792,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.826393187046051,0.6421284675598145,0.5246167182922363,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.874789834022522,0.7711149454116821,0.5438306331634521,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7206838726997375,0.4166012704372406,0.4055925607681274,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6040794253349304,0.2413306683301925,1.141612887382507,284.9943542480469,284.95001220703125,300.1199951171875,291.60028076171875,297.975341796875,297.26470947265625,284.99365234375,1.0,0.7861900329589844,0.3353705406188965,0.3353705406188965,1.0,1.0,-3.708127737045288,0.9220818281173706,2.786045789718628,0.0872847363352775,0.9113146066665648,0.9113146066665648,0.0,409.87890625,410.0,58408.75390625,0.0,5506.27734375,1.0,279.1407775878906,283.0619506835937,294.5784606933594,298.2830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696714878082277,1.0,0.0,0.0,3.561107635498047,3.561130285263061,8.461814218208019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.560546875,0.0,1418.5216064453125,1895.4371337890625,0.0,4038.314453125,0.8836238980293274,1.0,0.0,3.0,1.0,0.0
18116940,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7163330912590027,0.4083204865455627,0.3781166076660156,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8255393505096436,0.6400406360626221,0.5231660008430481,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8759175539016724,0.7742600440979004,0.5462098121643066,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7203453779220581,0.4160015881061554,0.4052138030529022,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6038877964019775,0.2411129623651504,1.141256332397461,284.9088134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.9658508300781,297.2583312988281,284.9092102050781,1.0,0.7861509919166565,0.3350674510002136,0.3350674510002136,1.0,1.0,-3.7068262100219727,0.9206904768943788,2.786135673522949,0.0863019451498985,0.8318051695823669,0.8318051695823669,0.0,410.1800231933594,410.0,58954.5390625,0.0,5504.1904296875,1.0,278.8591003417969,282.9549865722656,294.6105041503906,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778900742530824,1.0,0.0,0.0,3.4398069381713867,3.4398295879364014,7.895169460425677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.80712890625,0.0,1330.019287109375,1895.4371337890625,0.0,4110.35595703125,0.8608143925666809,1.0,0.0,3.0,1.0,0.0
18117000,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7163330912590027,0.4083204865455627,0.3781166076660156,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8255393505096436,0.6400406360626221,0.5231660008430481,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8759175539016724,0.7742600440979004,0.5462098121643066,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7203453779220581,0.4160015881061554,0.4052138030529022,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6038877964019775,0.2411129623651504,1.141256332397461,284.9088134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.9658508300781,297.2583312988281,284.9092102050781,1.0,0.7861509919166565,0.3350674510002136,0.3350674510002136,1.0,1.0,-3.7068262100219727,0.9206904768943788,2.786135673522949,0.0863019451498985,0.8318051695823669,0.8318051695823669,0.0,410.1800231933594,410.0,58954.5390625,0.0,5504.1904296875,1.0,278.8591003417969,282.9549865722656,294.6105041503906,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778900742530824,1.0,0.0,0.0,3.4398069381713867,3.4398295879364014,7.895169460425677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.80712890625,0.0,1330.019287109375,1895.4371337890625,0.0,4110.35595703125,0.8608143925666809,1.0,0.0,3.0,1.0,0.0
18117060,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7160590291023254,0.4078449010848999,0.3774795830249786,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8251173496246338,0.6388850212097168,0.5220434069633484,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8776001930236816,0.7786576151847839,0.549034595489502,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7203660607337952,0.4160133898258209,0.4050469100475311,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6040130257606506,0.2412655353546142,1.1413310766220093,284.9941101074219,284.95001220703125,300.0888977050781,291.5756530761719,297.9648742675781,297.26300048828125,284.9933776855469,1.0,0.7861553430557251,0.3347951173782348,0.3347951173782348,1.0,1.0,-3.707750082015991,0.9200665950775146,2.787683486938477,0.0853838324546814,0.9094197750091552,0.9094197750091552,0.0,409.8971252441406,410.0,58309.83203125,0.0,5505.25146484375,1.0,279.1407470703125,283.0638732910156,294.55377197265625,298.2518615722656,293.1499938964844,293.1499938964844,278.8500061035156,33537.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969981014728546,1.0,0.0,0.0,3.5532851219177246,3.55330777168274,8.424680117968819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.341796875,0.0,1410.2677001953125,1895.4371337890625,0.0,4041.041748046875,0.8818740844726562,1.0,0.0,3.0,1.0,0.0
18117120,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7160590291023254,0.4078449010848999,0.3774795830249786,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8251173496246338,0.6388850212097168,0.5220434069633484,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8776001930236816,0.7786576151847839,0.549034595489502,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7203660607337952,0.4160133898258209,0.4050469100475311,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6040130257606506,0.2412655353546142,1.1413310766220093,284.9941101074219,284.95001220703125,300.0888977050781,291.5756530761719,297.9648742675781,297.26300048828125,284.9933776855469,1.0,0.7861553430557251,0.3347951173782348,0.3347951173782348,1.0,1.0,-3.707750082015991,0.9200665950775146,2.787683486938477,0.0853838324546814,0.9094197750091552,0.9094197750091552,0.0,409.8971252441406,410.0,58309.83203125,0.0,5505.25146484375,1.0,279.1407470703125,283.0638732910156,294.55377197265625,298.2518615722656,293.1499938964844,293.1499938964844,278.8500061035156,33537.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969981014728546,1.0,0.0,0.0,3.5532851219177246,3.55330777168274,8.424680117968819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.341796875,0.0,1410.2677001953125,1895.4371337890625,0.0,4041.041748046875,0.8818740844726562,1.0,0.0,3.0,1.0,0.0
18117180,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7152950763702393,0.4064524471759796,0.3764515221118927,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8242585062980652,0.6367984414100647,0.5205899477005005,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787025213241577,0.7817497253417969,0.5513771176338196,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7200180888175964,0.415400743484497,0.4046535193920135,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6038200855255127,0.2410479187965393,1.140971302986145,284.9091491699219,284.95001220703125,300.0732727050781,291.5632629394531,297.9552917480469,297.2564392089844,284.9095153808594,1.0,0.78610759973526,0.3345227837562561,0.3345227837562561,1.0,1.0,-3.706376552581787,0.9187555313110352,2.787621021270752,0.0845027342438697,0.8304082751274109,0.8304082751274109,0.0,410.1968994140625,410.0,58850.8203125,0.0,5502.93505859375,1.0,278.8591613769531,282.9575500488281,294.5858154296875,298.3879089355469,293.1499938964844,293.1499938964844,279.1499938964844,38598.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782038927078248,1.0,0.0,0.0,3.4317169189453125,3.431739330291748,7.858075719013868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9228515625,0.0,1321.8885498046875,1895.4371337890625,0.0,4113.09130859375,0.8590236902236938,1.0,0.0,3.0,1.0,0.0
18117240,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7152950763702393,0.4064524471759796,0.3764515221118927,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8242585062980652,0.6367984414100647,0.5205899477005005,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787025213241577,0.7817497253417969,0.5513771176338196,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7200180888175964,0.415400743484497,0.4046535193920135,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6038200855255127,0.2410479187965393,1.140971302986145,284.9091491699219,284.95001220703125,300.0732727050781,291.5632629394531,297.9552917480469,297.2564392089844,284.9095153808594,1.0,0.78610759973526,0.3345227837562561,0.3345227837562561,1.0,1.0,-3.706376552581787,0.9187555313110352,2.787621021270752,0.0845027342438697,0.8304082751274109,0.8304082751274109,0.0,410.1968994140625,410.0,58850.8203125,0.0,5502.93505859375,1.0,278.8591613769531,282.9575500488281,294.5858154296875,298.3879089355469,293.1499938964844,293.1499938964844,279.1499938964844,38598.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782038927078248,1.0,0.0,0.0,3.4317169189453125,3.431739330291748,7.858075719013868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9228515625,0.0,1321.8885498046875,1895.4371337890625,0.0,4113.09130859375,0.8590236902236938,1.0,0.0,3.0,1.0,0.0
18117300,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.714989423751831,0.4061716794967651,0.3759855031967163,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8238949179649353,0.6361658573150635,0.5198898315429688,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8793558478355408,0.783894419670105,0.5526238083839417,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7198880910873413,0.41535285115242,0.4044513702392578,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6037442684173584,0.2410812377929687,1.140661120414734,285.0081481933594,284.95001220703125,300.0654296875,291.5570678710937,297.9543762207031,297.2582702636719,285.0082702636719,1.0,0.7860466241836548,0.3343866169452667,0.3343866169452667,1.0,1.0,-3.705701589584351,0.9181087017059326,2.787592887878418,0.0839384719729423,0.9000924825668335,0.9000924825668335,0.0,410.2057495117188,410.0,58099.73046875,0.0,5500.93603515625,1.0,279.096435546875,283.077880859375,294.527099609375,298.17779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723978638648988,1.0,0.0,0.0,3.4835410118103027,3.483563184738159,8.097205181911704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.79638671875,0.0,1341.4144287109375,1895.4371337890625,0.0,4062.298583984375,0.8682388663291931,1.0,0.0,3.0,1.0,0.0
18117360,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7150072455406189,0.4059695601463318,0.3758043050765991,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8238257169723511,0.6356362104415894,0.5194593667984009,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8803549408912659,0.7860985398292542,0.5541619062423706,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7200262546539307,0.4153995513916015,0.4044713973999023,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6039389967918396,0.2411985993385315,1.1410324573516846,284.99322509765625,284.95001220703125,300.0575561523437,291.5508117675781,297.9542541503906,297.2610778808594,284.9922180175781,1.0,0.7861024737358093,0.3342523276805877,0.3342523276805877,1.0,1.0,-3.7071940898895264,0.9181085824966432,2.7890853881835938,0.0835883021354675,0.9071767926216124,0.9071767926216124,0.0,409.919677734375,410.0,58212.78515625,0.0,5503.7060546875,1.0,279.1416015625,283.0649108886719,294.528076171875,298.2200927734375,293.1499938964844,293.1499938964844,278.8500061035156,33457.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702501893043518,1.0,0.0,0.0,3.5474650859832764,3.547487735748291,8.397104238611064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2353515625,0.0,1403.567626953125,1895.4371337890625,0.0,4043.412353515625,0.8802693486213684,1.0,0.0,3.0,1.0,0.0
18117420,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7142391204833984,0.4045762717723846,0.3747795820236206,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8229676485061646,0.6335499882698059,0.5180095434188843,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8814364075660706,0.7891295552253723,0.5564696192741394,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7196767926216125,0.414778858423233,0.4040727615356445,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6037493944168091,0.2409810721874237,1.1406793594360352,284.9094543457031,284.95001220703125,300.04168701171875,291.5382385253906,297.94464111328125,297.2545166015625,284.9098205566406,1.0,0.7860477566719055,0.3339837789535522,0.3339837789535522,1.0,1.0,-3.705789566040039,0.916800856590271,2.7889888286590576,0.0827239230275154,0.8289975523948669,0.8289975523948669,0.0,410.2122497558594,410.0,58744.921875,0.0,5501.24951171875,1.0,278.8592529296875,282.96014404296875,294.5608215332031,298.3561096191406,293.1499938964844,293.1499938964844,279.1499938964844,38595.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785204529762268,1.0,0.0,0.0,3.423491954803467,3.4235141277313232,7.820452765372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.796875,0.0,1313.6829833984375,1895.4371337890625,0.0,4115.84912109375,0.8572033643722534,1.0,0.0,3.0,1.0,0.0
18117480,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7142391204833984,0.4045762717723846,0.3747795820236206,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8229676485061646,0.6335499882698059,0.5180095434188843,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8814364075660706,0.7891295552253723,0.5564696192741394,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7196767926216125,0.414778858423233,0.4040727615356445,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6037493944168091,0.2409810721874237,1.1406793594360352,284.9094543457031,284.95001220703125,300.04168701171875,291.5382385253906,297.94464111328125,297.2545166015625,284.9098205566406,1.0,0.7860477566719055,0.3339837789535522,0.3339837789535522,1.0,1.0,-3.705789566040039,0.916800856590271,2.7889888286590576,0.0827239230275154,0.8289975523948669,0.8289975523948669,0.0,410.2122497558594,410.0,58744.921875,0.0,5501.24951171875,1.0,278.8592529296875,282.96014404296875,294.5608215332031,298.3561096191406,293.1499938964844,293.1499938964844,279.1499938964844,38595.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785204529762268,1.0,0.0,0.0,3.423491954803467,3.4235141277313232,7.820452765372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.796875,0.0,1313.6829833984375,1895.4371337890625,0.0,4115.84912109375,0.8572033643722534,1.0,0.0,3.0,1.0,0.0
18117540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7139476537704468,0.4040829837322235,0.3741319179534912,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8225327730178833,0.6323777437210083,0.516879141330719,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8830670714378357,0.7934171557426453,0.559220016002655,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7196825742721558,0.4147658348083496,0.4038853645324707,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6038705110549927,0.241129845380783,1.1407480239868164,284.99334716796875,284.95001220703125,300.0256652832031,291.5255432128906,297.9434814453125,297.2590637207031,284.9926452636719,1.0,0.7860361337661743,0.3337152004241943,0.3337152004241943,1.0,1.0,-3.706568479537964,0.9161484241485596,2.7904200553894043,0.0818195268511772,0.9055013656616212,0.9055013656616212,0.0,409.9316101074219,410.0,58107.37109375,0.0,5501.87939453125,1.0,279.1405944824219,283.06756591796875,294.5036926269531,298.1886901855469,293.1499938964844,293.1499938964844,278.8500061035156,33538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706209897994996,1.0,0.0,0.0,3.5374739170074463,3.537496566772461,8.349871905011241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2255859375,0.0,1393.6949462890625,1895.4371337890625,0.0,4046.6767578125,0.8783326148986816,1.0,0.0,3.0,1.0,0.0
18117600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7139476537704468,0.4040829837322235,0.3741319179534912,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8225327730178833,0.6323777437210083,0.516879141330719,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8830670714378357,0.7934171557426453,0.559220016002655,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7196825742721558,0.4147658348083496,0.4038853645324707,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6038705110549927,0.241129845380783,1.1407480239868164,284.99334716796875,284.95001220703125,300.0256652832031,291.5255432128906,297.9434814453125,297.2590637207031,284.9926452636719,1.0,0.7860361337661743,0.3337152004241943,0.3337152004241943,1.0,1.0,-3.706568479537964,0.9161484241485596,2.7904200553894043,0.0818195268511772,0.9055013656616212,0.9055013656616212,0.0,409.9316101074219,410.0,58107.37109375,0.0,5501.87939453125,1.0,279.1405944824219,283.06756591796875,294.5036926269531,298.1886901855469,293.1499938964844,293.1499938964844,278.8500061035156,33538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706209897994996,1.0,0.0,0.0,3.5374739170074463,3.537496566772461,8.349871905011241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2255859375,0.0,1393.6949462890625,1895.4371337890625,0.0,4046.6767578125,0.8783326148986816,1.0,0.0,3.0,1.0,0.0
18117660,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7131604552268982,0.4026899337768554,0.3730985522270202,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8216621279716492,0.6302922368049622,0.5154217481613159,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.884109616279602,0.796383798122406,0.5614758729934692,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7193209528923035,0.4141382277011871,0.4034744203090668,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6036733984947205,0.2409116774797439,1.1403781175613403,284.90972900390625,284.95001220703125,300.00946044921875,291.5127258300781,297.93377685546875,297.25250244140625,284.9100341796875,1.0,0.7859711050987244,0.3334454894065857,0.3334454894065857,1.0,1.0,-3.705045223236084,0.9148023724555968,2.790242910385132,0.0809410363435745,0.8275288939476013,0.8275288939476013,0.0,410.2304382324219,410.0,58637.41796875,0.0,5499.099609375,1.0,278.8593139648437,282.96270751953125,294.53533935546875,298.3236999511719,293.1499938964844,293.1499938964844,279.1499938964844,38589.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788579344749452,1.0,0.0,0.0,3.4151625633239746,3.415184736251831,7.782444981785375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.39794921875,0.0,1305.3858642578125,1895.4371337890625,0.0,4118.78857421875,0.8553628921508789,1.0,0.0,3.0,1.0,0.0
18117720,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7131604552268982,0.4026899337768554,0.3730985522270202,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8216621279716492,0.6302922368049622,0.5154217481613159,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.884109616279602,0.796383798122406,0.5614758729934692,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7193209528923035,0.4141382277011871,0.4034744203090668,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6036733984947205,0.2409116774797439,1.1403781175613403,284.90972900390625,284.95001220703125,300.00946044921875,291.5127258300781,297.93377685546875,297.25250244140625,284.9100341796875,1.0,0.7859711050987244,0.3334454894065857,0.3334454894065857,1.0,1.0,-3.705045223236084,0.9148023724555968,2.790242910385132,0.0809410363435745,0.8275288939476013,0.8275288939476013,0.0,410.2304382324219,410.0,58637.41796875,0.0,5499.099609375,1.0,278.8593139648437,282.96270751953125,294.53533935546875,298.3236999511719,293.1499938964844,293.1499938964844,279.1499938964844,38589.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788579344749452,1.0,0.0,0.0,3.4151625633239746,3.415184736251831,7.782444981785375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.39794921875,0.0,1305.3858642578125,1895.4371337890625,0.0,4118.78857421875,0.8553628921508789,1.0,0.0,3.0,1.0,0.0
18117780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7128596901893616,0.4021879136562347,0.3724459111690521,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8212201595306396,0.6291112899780273,0.5142870545387268,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8857101798057556,0.8006064295768738,0.564182698726654,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7193207144737244,0.4141153693199157,0.4032794833183288,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.603792130947113,0.2410582453012466,1.1404426097869873,284.992919921875,284.95001220703125,299.9930114746094,291.49969482421875,297.93243408203125,297.2569274902344,284.99224853515625,1.0,0.7859506011009216,0.333175778388977,0.333175778388977,1.0,1.0,-3.705745458602905,0.914122462272644,2.791622877120972,0.080028235912323,0.9034578800201416,0.9034578800201416,0.0,409.95062255859375,410.0,58001.83203125,0.0,5499.49365234375,1.0,279.1405334472656,283.0694580078125,294.4778137207031,298.15606689453125,293.1499938964844,293.1499938964844,278.8500061035156,33541.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709580540657043,1.0,0.0,0.0,3.5292422771453857,3.5292649269104004,8.311056944876327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.974609375,0.0,1385.1395263671875,1895.4371337890625,0.0,4049.642822265625,0.8764916658401489,1.0,0.0,3.0,1.0,0.0
18117840,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7128596901893616,0.4021879136562347,0.3724459111690521,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8212201595306396,0.6291112899780273,0.5142870545387268,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8857101798057556,0.8006064295768738,0.564182698726654,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7193207144737244,0.4141153693199157,0.4032794833183288,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.603792130947113,0.2410582453012466,1.1404426097869873,284.992919921875,284.95001220703125,299.9930114746094,291.49969482421875,297.93243408203125,297.2569274902344,284.99224853515625,1.0,0.7859506011009216,0.333175778388977,0.333175778388977,1.0,1.0,-3.705745458602905,0.914122462272644,2.791622877120972,0.080028235912323,0.9034578800201416,0.9034578800201416,0.0,409.95062255859375,410.0,58001.83203125,0.0,5499.49365234375,1.0,279.1405334472656,283.0694580078125,294.4778137207031,298.15606689453125,293.1499938964844,293.1499938964844,278.8500061035156,33541.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709580540657043,1.0,0.0,0.0,3.5292422771453857,3.5292649269104004,8.311056944876327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.974609375,0.0,1385.1395263671875,1895.4371337890625,0.0,4049.642822265625,0.8764916658401489,1.0,0.0,3.0,1.0,0.0
18117900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7126378417015076,0.4015198647975921,0.3720796108245849,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8209399580955505,0.6281092762947083,0.5137002468109131,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8864060640335083,0.8020728826522827,0.5654509663581848,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7192814350128174,0.4138404130935669,0.4031897187232971,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6038367748260498,0.240987554192543,1.1406164169311523,284.8828125,284.95001220703125,299.9847106933594,291.4931030273437,297.9278259277344,297.2539978027344,284.8829650878906,1.0,0.7859761118888855,0.3330409228801727,0.3330409228801727,1.0,1.0,-3.706108331680298,0.9137810468673706,2.792327404022217,0.0796988755464553,0.825252890586853,0.825252890586853,0.0,409.9419555664063,410.0,58741.51953125,0.0,5500.54541015625,1.0,278.90118408203125,282.93853759765625,294.5255126953125,298.3564758300781,293.1499938964844,293.1499938964844,278.8500061035156,38333.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771095514297484,1.0,0.0,0.0,3.4793686866760254,3.479391574859619,8.07782100764598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.39453125,0.0,1368.134765625,1895.4371337890625,0.0,4103.5478515625,0.8667749166488647,1.0,0.0,3.0,1.0,0.0
18117960,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7120650410652161,0.4007928371429443,0.3714147806167602,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8203475475311279,0.6270248293876648,0.5128320455551147,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8867250680923462,0.8034973740577698,0.5663937330245972,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7189580798149109,0.413482517004013,0.4028658866882324,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.603597104549408,0.2408395856618881,1.1400772333145142,284.9108581542969,284.95001220703125,299.9763488769531,291.4864807128906,297.922607421875,297.2502746582031,284.91162109375,1.0,0.7858776450157166,0.3329168856143951,0.3329168856143951,1.0,1.0,-3.704176902770996,0.9127967953681946,2.7913801670074463,0.0791820660233497,0.8265220522880554,0.8265220522880554,0.0,410.2437438964844,410.0,58506.265625,0.0,5496.53955078125,1.0,278.8587951660156,282.9668884277344,294.5097961425781,298.290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38748.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979236364364624,1.0,0.0,0.0,3.403341054916382,3.4033632278442383,7.728660875727655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.6396484375,0.0,1294.8482666015625,1895.4371337890625,0.0,4122.08203125,0.8530287742614746,1.0,0.0,3.0,1.0,0.0
18118020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7117475271224976,0.4002826511859894,0.3707512319087982,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8198922276496887,0.6258361339569092,0.5116883516311646,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8882851004600525,0.8076502084732056,0.5690460205078125,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7189478874206543,0.4134528338909149,0.4026620984077453,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6037085056304932,0.2409839332103729,1.140127420425415,284.992431640625,284.95001220703125,299.9593811035156,291.4730529785156,297.921142578125,297.254638671875,284.9917297363281,1.0,0.7858468294143677,0.3326688110828399,0.3326688110828399,1.0,1.0,-3.704757690429688,0.9121529459953308,2.792604684829712,0.0783285945653915,0.901335597038269,0.901335597038269,0.0,409.97113037109375,410.0,57893.390625,0.0,5496.6123046875,1.0,279.14044189453125,283.07135009765625,294.4512023925781,298.1224975585937,293.1499938964844,293.1499938964844,279.45001220703125,33544.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713118672370912,1.0,0.0,0.0,3.5208499431610107,3.5208723545074463,8.27157748517493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1376953125,0.0,1376.4525146484375,1895.4371337890625,0.0,4052.755126953125,0.8746119737625122,1.0,0.0,3.0,1.0,0.0
18118080,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7117475271224976,0.4002826511859894,0.3707512319087982,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8198922276496887,0.6258361339569092,0.5116883516311646,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8882851004600525,0.8076502084732056,0.5690460205078125,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7189478874206543,0.4134528338909149,0.4026620984077453,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6037085056304932,0.2409839332103729,1.140127420425415,284.992431640625,284.95001220703125,299.9593811035156,291.4730529785156,297.921142578125,297.254638671875,284.9917297363281,1.0,0.7858468294143677,0.3326688110828399,0.3326688110828399,1.0,1.0,-3.704757690429688,0.9121529459953308,2.792604684829712,0.0783285945653915,0.901335597038269,0.901335597038269,0.0,409.97113037109375,410.0,57893.390625,0.0,5496.6123046875,1.0,279.14044189453125,283.07135009765625,294.4512023925781,298.1224975585937,293.1499938964844,293.1499938964844,279.45001220703125,33544.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713118672370912,1.0,0.0,0.0,3.5208499431610107,3.5208723545074463,8.27157748517493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1376953125,0.0,1376.4525146484375,1895.4371337890625,0.0,4052.755126953125,0.8746119737625122,1.0,0.0,3.0,1.0,0.0
18118140,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7118014693260193,0.399986982345581,0.3704395294189453,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8197773098945618,0.624931812286377,0.5109145641326904,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8901944160461426,0.812002956867218,0.5720112919807434,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7192753553390503,0.4136819541454315,0.4028110206127167,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6042044758796692,0.2413565516471862,1.1414796113967896,285.047607421875,284.95001220703125,299.9421081542969,291.4593505859375,297.921142578125,297.2608947753906,285.04547119140625,1.0,0.7860921025276184,0.3324207663536072,0.3324207663536072,1.0,1.0,-3.7086591720581055,0.9124864339828492,2.796172857284546,0.0777874588966369,1.0,1.0,0.0,409.4787902832031,410.0,57535.88671875,0.0,5505.46435546875,1.0,279.44122314453125,283.14630126953125,294.4429016113281,298.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,31173.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654105305671692,1.0,0.0,0.0,3.71535849571228,3.7153820991516113,9.210743883159012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7529296875,0.0,1570.343017578125,1895.4371337890625,0.0,4000.66650390625,0.916473627090454,1.0,0.0,3.0,1.0,0.0
18118200,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7118014693260193,0.399986982345581,0.3704395294189453,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8197773098945618,0.624931812286377,0.5109145641326904,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8901944160461426,0.812002956867218,0.5720112919807434,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7192753553390503,0.4136819541454315,0.4028110206127167,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6042044758796692,0.2413565516471862,1.1414796113967896,285.047607421875,284.95001220703125,299.9421081542969,291.4593505859375,297.921142578125,297.2608947753906,285.04547119140625,1.0,0.7860921025276184,0.3324207663536072,0.3324207663536072,1.0,1.0,-3.7086591720581055,0.9124864339828492,2.796172857284546,0.0777874588966369,1.0,1.0,0.0,409.4787902832031,410.0,57535.88671875,0.0,5505.46435546875,1.0,279.44122314453125,283.14630126953125,294.4429016113281,298.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,31173.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654105305671692,1.0,0.0,0.0,3.71535849571228,3.7153820991516113,9.210743883159012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7529296875,0.0,1570.343017578125,1895.4371337890625,0.0,4000.66650390625,0.916473627090454,1.0,0.0,3.0,1.0,0.0
18118260,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7107316255569458,0.3982436656951904,0.3692472279071808,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8186684846878052,0.6225077509880066,0.5093393325805664,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8908506631851196,0.8142650127410889,0.5739410519599915,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7187275290489197,0.4128340482711792,0.4023354053497314,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6038715839385986,0.2410297393798828,1.141146183013916,284.8918762207031,284.95001220703125,299.9244689941406,291.4454040527344,297.90728759765625,297.249267578125,284.8923645019531,1.0,0.7860862612724304,0.3321644961833954,0.3321644961833954,1.0,1.0,-3.706357955932617,0.91095370054245,2.7954041957855225,0.0769664049148559,0.8865559101104736,0.8865559101104736,0.0,410.159423828125,410.0,58540.2890625,0.0,5502.7060546875,1.0,279.1576843261719,282.9643859863281,294.4863586425781,298.26434326171875,293.1499938964844,293.1499938964844,279.45001220703125,37365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778412580490112,1.0,0.0,0.0,3.674898147583008,3.674922466278076,9.01122632512852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.55908203125,0.0,1571.3299560546875,1895.4371337890625,0.0,4109.9306640625,0.9116626381874084,1.0,0.0,3.0,1.0,0.0
18118320,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7107316255569458,0.3982436656951904,0.3692472279071808,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8186684846878052,0.6225077509880066,0.5093393325805664,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8908506631851196,0.8142650127410889,0.5739410519599915,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7187275290489197,0.4128340482711792,0.4023354053497314,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6038715839385986,0.2410297393798828,1.141146183013916,284.8918762207031,284.95001220703125,299.9244689941406,291.4454040527344,297.90728759765625,297.249267578125,284.8923645019531,1.0,0.7860862612724304,0.3321644961833954,0.3321644961833954,1.0,1.0,-3.706357955932617,0.91095370054245,2.7954041957855225,0.0769664049148559,0.8865559101104736,0.8865559101104736,0.0,410.159423828125,410.0,58540.2890625,0.0,5502.7060546875,1.0,279.1576843261719,282.9643859863281,294.4863586425781,298.26434326171875,293.1499938964844,293.1499938964844,279.45001220703125,37365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778412580490112,1.0,0.0,0.0,3.674898147583008,3.674922466278076,9.01122632512852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.55908203125,0.0,1571.3299560546875,1895.4371337890625,0.0,4109.9306640625,0.9116626381874084,1.0,0.0,3.0,1.0,0.0
