time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7101002335548401,0.3975629508495331,0.368337482213974,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8179317712783813,0.621117889881134,0.5079540014266968,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8920525312423706,0.8181272149085999,0.576277494430542,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.718460738658905,0.4126400947570801,0.401919811964035,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6037160158157349,0.241040825843811,1.1404932737350464,284.9970397949219,284.95001220703125,299.906494140625,291.43115234375,297.9038391113281,297.2513732910156,284.9962463378906,1.0,0.7859334945678711,0.3319081962108612,0.3319081962108612,1.0,1.0,-3.7048163414001465,0.9096572995185852,2.795159101486206,0.0758949741721153,0.9736230969429016,0.9736230969429016,0.0,410.16217041015625,410.0,57695.1796875,0.0,5498.0234375,1.0,279.4425048828125,283.0956726074219,294.4163818359375,298.0775451660156,293.1499938964844,293.1499938964844,279.1499938964844,33500.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712841510772704,1.0,0.0,0.0,3.775754690170288,3.775779485702514,9.512634733255254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5634765625,0.0,1658.28125,1895.4371337890625,0.0,4052.511474609375,0.9318727850914,1.0,0.0,3.0,1.0,0.0
18118440,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7101002335548401,0.3975629508495331,0.368337482213974,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8179317712783813,0.621117889881134,0.5079540014266968,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8920525312423706,0.8181272149085999,0.576277494430542,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.718460738658905,0.4126400947570801,0.401919811964035,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6037160158157349,0.241040825843811,1.1404932737350464,284.9970397949219,284.95001220703125,299.906494140625,291.43115234375,297.9038391113281,297.2513732910156,284.9962463378906,1.0,0.7859334945678711,0.3319081962108612,0.3319081962108612,1.0,1.0,-3.7048163414001465,0.9096572995185852,2.795159101486206,0.0758949741721153,0.9736230969429016,0.9736230969429016,0.0,410.16217041015625,410.0,57695.1796875,0.0,5498.0234375,1.0,279.4425048828125,283.0956726074219,294.4163818359375,298.0775451660156,293.1499938964844,293.1499938964844,279.1499938964844,33500.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712841510772704,1.0,0.0,0.0,3.775754690170288,3.775779485702514,9.512634733255254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5634765625,0.0,1658.28125,1895.4371337890625,0.0,4052.511474609375,0.9318727850914,1.0,0.0,3.0,1.0,0.0
18118500,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7098546624183655,0.3968561887741089,0.3679517805576324,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8176310062408447,0.620070219039917,0.5073419809341431,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.892699658870697,0.8194431662559509,0.5774726867675781,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7184016108512878,0.4123246669769287,0.4017996191978454,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.603729248046875,0.2409324049949646,1.1405155658721924,284.8692626953125,284.95001220703125,299.8973388671875,291.4239196777344,297.8986511230469,297.2479248046875,284.8670349121094,1.0,0.785912036895752,0.3317800760269165,0.3317800760269165,1.0,1.0,-3.704813480377197,0.909229815006256,2.795583724975586,0.0755588263273239,0.8829619884490967,0.8829619884490967,0.0,410.1416320800781,410.0,58647.78125,0.0,5497.8779296875,1.0,279.1948547363281,282.9420471191406,294.4625244140625,298.2840270996094,293.1499938964844,293.1499938964844,279.1499938964844,37383.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779926538467408,1.0,0.0,0.0,3.74753475189209,3.7475600242614746,9.370971838507104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.619140625,0.0,1655.0421142578125,1895.4371337890625,0.0,4111.25048828125,0.926109790802002,1.0,0.0,3.0,1.0,0.0
18118560,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7091763615608215,0.396003782749176,0.3672113418579101,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8169563412666321,0.6188523769378662,0.5064007043838501,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.892886757850647,0.820589005947113,0.5782607793807983,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7180066704750061,0.4118666648864746,0.4014095962047577,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6034106612205505,0.2407072633504867,1.1397271156311035,284.886474609375,284.95001220703125,299.8880920410156,291.4165954589844,297.89208984375,297.24267578125,284.8881225585937,1.0,0.7857463359832764,0.3316777944564819,0.3316777944564819,1.0,1.0,-3.7021234035491934,0.9080915451049804,2.794031858444214,0.0750713050365448,0.8692949414253235,0.8692949414253235,0.0,410.4967956542969,410.0,58353.9296875,0.0,5491.88671875,1.0,279.1566162109375,282.9637756347656,294.4447631835937,298.2143249511719,293.1499938964844,293.1499938964844,279.45001220703125,39102.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98055899143219,1.0,0.0,0.0,3.6607024669647217,3.660727024078369,8.941742066781444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.59033203125,0.0,1568.388671875,1895.4371337890625,0.0,4133.58056640625,0.9099491238594056,1.0,0.0,3.0,1.0,0.0
18118620,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7088112235069275,0.3955229520797729,0.3664905726909637,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8164644837379456,0.6176836490631104,0.5051952600479126,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8943494558334351,0.8246354460716248,0.5807428359985352,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.717966616153717,0.4118458032608032,0.4011456370353699,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6034646034240723,0.2408275604248047,1.1394551992416382,285.0,284.95001220703125,299.8692932128906,291.40167236328125,297.890625,297.2474670410156,284.9994201660156,1.0,0.7856026887893677,0.3314732313156128,0.3314732313156128,1.0,1.0,-3.701879978179932,0.9073494672775269,2.7945306301116943,0.0742608830332756,0.9622585773468018,0.9622585773468018,0.0,410.1669616699219,410.0,57510.8359375,0.0,5489.078125,1.0,279.4423522949219,283.1026306152344,294.378173828125,298.0256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33812.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720936417579652,1.0,0.0,0.0,3.7559990882873535,3.75602388381958,9.41335088100459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6025390625,0.0,1637.4876708984375,1895.4371337890625,0.0,4059.626220703125,0.9277255535125732,1.0,0.0,3.0,1.0,0.0
18118680,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7088112235069275,0.3955229520797729,0.3664905726909637,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8164644837379456,0.6176836490631104,0.5051952600479126,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8943494558334351,0.8246354460716248,0.5807428359985352,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.717966616153717,0.4118458032608032,0.4011456370353699,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6034646034240723,0.2408275604248047,1.1394551992416382,285.0,284.95001220703125,299.8692932128906,291.40167236328125,297.890625,297.2474670410156,284.9994201660156,1.0,0.7856026887893677,0.3314732313156128,0.3314732313156128,1.0,1.0,-3.701879978179932,0.9073494672775269,2.7945306301116943,0.0742608830332756,0.9622585773468018,0.9622585773468018,0.0,410.1669616699219,410.0,57510.8359375,0.0,5489.078125,1.0,279.4423522949219,283.1026306152344,294.378173828125,298.0256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33812.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720936417579652,1.0,0.0,0.0,3.7559990882873535,3.75602388381958,9.41335088100459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6025390625,0.0,1637.4876708984375,1895.4371337890625,0.0,4059.626220703125,0.9277255535125732,1.0,0.0,3.0,1.0,0.0
18118740,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7079868316650391,0.3940654098987579,0.3654547035694122,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8155879974365234,0.615541398525238,0.5037403106689453,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8952562808990479,0.8271259069442749,0.5827470421791077,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7176209092140198,0.4111849665641784,0.4007400572299957,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.603276252746582,0.2405775636434555,1.1390464305877686,284.8952941894531,284.95001220703125,299.8500061035156,291.38641357421875,297.87969970703125,297.239990234375,284.8963317871094,1.0,0.785468578338623,0.3312686681747436,0.3312686681747436,1.0,1.0,-3.700016021728516,0.9061198234558104,2.793896198272705,0.0735876411199569,0.8658713102340698,0.8658713102340698,0.0,410.40240478515625,410.0,58171.32421875,0.0,5484.85693359375,1.0,279.15753173828125,282.975830078125,294.41033935546875,298.1662292480469,293.1499938964844,293.1499938964844,279.45001220703125,38930.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806830286979676,1.0,0.0,0.0,3.639660358428955,3.639684677124024,8.839241445457446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.36962890625,0.0,1543.560791015625,1895.4371337890625,0.0,4134.65771484375,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
18118800,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7079868316650391,0.3940654098987579,0.3654547035694122,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8155879974365234,0.615541398525238,0.5037403106689453,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8952562808990479,0.8271259069442749,0.5827470421791077,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7176209092140198,0.4111849665641784,0.4007400572299957,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.603276252746582,0.2405775636434555,1.1390464305877686,284.8952941894531,284.95001220703125,299.8500061035156,291.38641357421875,297.87969970703125,297.239990234375,284.8963317871094,1.0,0.785468578338623,0.3312686681747436,0.3312686681747436,1.0,1.0,-3.700016021728516,0.9061198234558104,2.793896198272705,0.0735876411199569,0.8658713102340698,0.8658713102340698,0.0,410.40240478515625,410.0,58171.32421875,0.0,5484.85693359375,1.0,279.15753173828125,282.975830078125,294.41033935546875,298.1662292480469,293.1499938964844,293.1499938964844,279.45001220703125,38930.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806830286979676,1.0,0.0,0.0,3.639660358428955,3.639684677124024,8.839241445457446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.36962890625,0.0,1543.560791015625,1895.4371337890625,0.0,4134.65771484375,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
18118860,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7075261473655701,0.3934322297573089,0.3646920323371887,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8150124549865723,0.6142306327819824,0.5025089383125305,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8965924978256226,0.8309378027915955,0.5851452350616455,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7175084948539734,0.4110353589057922,0.4004504382610321,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6032342910766602,0.2405529618263244,1.1385635137557983,285.00311279296875,284.95001220703125,299.8296813964844,291.3724975585937,297.87677001953125,297.2432861328125,285.0023803710937,1.0,0.785322368144989,0.3310802280902862,0.3310802280902862,1.0,1.0,-3.6993038654327393,0.905289590358734,2.7940144538879395,0.0728402286767959,0.9586348533630372,0.9586348533630372,0.0,410.212646484375,410.0,57344.3828125,0.0,5481.49658203125,1.0,279.4422302246094,283.10906982421875,294.3475952148437,297.98370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33706.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720516204833984,1.0,0.0,0.0,3.738656520843506,3.738680839538574,9.3266226031119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.9765625,0.0,1616.4832763671875,1895.4371337890625,0.0,4059.257568359375,0.9237402677536012,1.0,0.0,3.0,1.0,0.0
18118920,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7075261473655701,0.3934322297573089,0.3646920323371887,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8150124549865723,0.6142306327819824,0.5025089383125305,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8965924978256226,0.8309378027915955,0.5851452350616455,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7175084948539734,0.4110353589057922,0.4004504382610321,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6032342910766602,0.2405529618263244,1.1385635137557983,285.00311279296875,284.95001220703125,299.8296813964844,291.3724975585937,297.87677001953125,297.2432861328125,285.0023803710937,1.0,0.785322368144989,0.3310802280902862,0.3310802280902862,1.0,1.0,-3.6993038654327393,0.905289590358734,2.7940144538879395,0.0728402286767959,0.9586348533630372,0.9586348533630372,0.0,410.212646484375,410.0,57344.3828125,0.0,5481.49658203125,1.0,279.4422302246094,283.10906982421875,294.3475952148437,297.98370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33706.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720516204833984,1.0,0.0,0.0,3.738656520843506,3.738680839538574,9.3266226031119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.9765625,0.0,1616.4832763671875,1895.4371337890625,0.0,4059.257568359375,0.9237402677536012,1.0,0.0,3.0,1.0,0.0
18118980,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7062761187553406,0.3915773928165436,0.3633648455142975,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8137566447257996,0.6116803288459778,0.5007903575897217,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8970667719841003,0.8329341411590576,0.5868602395057678,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7167789936065674,0.4099674522876739,0.3997383117675781,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6025333404541016,0.2398502826690673,1.13653302192688,284.8960876464844,284.95001220703125,299.8077697753906,291.36151123046875,297.8622131347656,297.23199462890625,284.8970031738281,1.0,0.7849677801132202,0.3308917582035064,0.3308917582035064,1.0,1.0,-3.6940512657165527,0.9031146764755248,2.7909367084503174,0.0720137357711792,0.8620175123214722,0.8620175123214722,0.0,410.8595581054688,410.0,57955.62890625,0.0,5469.5283203125,1.0,279.1576538085937,282.9810791015625,294.38360595703125,298.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,38947.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803007245063782,1.0,0.0,0.0,3.621412754058838,3.621437072753906,8.750831739234854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6533203125,0.0,1523.478515625,1895.4371337890625,0.0,4131.3369140625,0.9012197256088256,1.0,0.0,3.0,1.0,0.0
18119040,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7062761187553406,0.3915773928165436,0.3633648455142975,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8137566447257996,0.6116803288459778,0.5007903575897217,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8970667719841003,0.8329341411590576,0.5868602395057678,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7167789936065674,0.4099674522876739,0.3997383117675781,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6025333404541016,0.2398502826690673,1.13653302192688,284.8960876464844,284.95001220703125,299.8077697753906,291.36151123046875,297.8622131347656,297.23199462890625,284.8970031738281,1.0,0.7849677801132202,0.3308917582035064,0.3308917582035064,1.0,1.0,-3.6940512657165527,0.9031146764755248,2.7909367084503174,0.0720137357711792,0.8620175123214722,0.8620175123214722,0.0,410.8595581054688,410.0,57955.62890625,0.0,5469.5283203125,1.0,279.1576538085937,282.9810791015625,294.38360595703125,298.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,38947.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803007245063782,1.0,0.0,0.0,3.621412754058838,3.621437072753906,8.750831739234854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6533203125,0.0,1523.478515625,1895.4371337890625,0.0,4131.3369140625,0.9012197256088256,1.0,0.0,3.0,1.0,0.0
18119100,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7056336998939514,0.3910225927829742,0.3626558482646942,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8131076693534851,0.6107619404792786,0.4998675584793091,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8973210453987122,0.8345580101013184,0.5877166986465454,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7163708806037903,0.4096422493457794,0.3992857336997986,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6020809412002563,0.2395703345537185,1.134930968284607,285.0079345703125,284.95001220703125,299.7962646484375,291.3570556640625,297.85858154296875,297.2312927246094,285.00909423828125,1.0,0.7846632599830627,0.3307975530624389,0.3307975530624389,1.0,1.0,-3.690443754196167,0.901744782924652,2.788699150085449,0.0713811218738555,0.9379059076309204,0.9379059076309204,0.0,411.0877075195313,410.0,57031.26171875,0.0,5459.98095703125,1.0,279.40093994140625,283.1175231933594,294.3229064941406,297.9058532714844,293.1499938964844,293.1499938964844,279.45001220703125,34532.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738770127296448,1.0,0.0,0.0,3.660938024520874,3.660961866378784,8.942892577579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.57275390625,0.0,1534.3568115234375,1895.4371337890625,0.0,4075.27587890625,0.9082460403442384,1.0,0.0,3.0,1.0,0.0
18119160,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7053918242454529,0.3905815780162811,0.3622588217258453,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8128069043159485,0.6099793910980225,0.4992343187332153,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8979943990707397,0.8362923860549927,0.5889292359352112,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7162724137306213,0.4094299077987671,0.3990673720836639,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6019163131713867,0.2393694519996643,1.133949875831604,284.9999389648437,284.95001220703125,299.78436279296875,291.353271484375,297.8561096191406,297.232177734375,284.99884033203125,1.0,0.7844515442848206,0.3307275176048279,0.3307275176048279,1.0,1.0,-3.6890835762023926,0.9011094570159912,2.7879741191864014,0.0710270702838897,0.9511123299598694,0.9511123299598694,0.0,410.9417724609375,410.0,57080.1484375,0.0,5454.9228515625,1.0,279.443115234375,283.111328125,294.3248291015625,297.9441833496094,293.1499938964844,293.1499938964844,279.1499938964844,33709.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710738062858582,1.0,0.0,0.0,3.720580577850342,3.72060489654541,9.236654818778334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.818359375,0.0,1595.6505126953125,1895.4371337890625,0.0,4050.6611328125,0.9193897247314452,1.0,0.0,3.0,1.0,0.0
18119220,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.703970730304718,0.3885341882705688,0.3607356548309326,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8113960027694702,0.6072098612785339,0.497318685054779,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8983101844787598,0.837985634803772,0.5904222726821899,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7153712511062622,0.408143013715744,0.3981214761734009,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6009032726287842,0.2383793741464615,1.130488395690918,284.8962707519531,284.95001220703125,299.75946044921875,291.3475341796875,297.84002685546875,297.2197570800781,284.8971252441406,1.0,0.7837603092193604,0.3305875062942505,0.3305875062942505,1.0,1.0,-3.681044578552246,0.8982760906219482,2.782768487930298,0.0701447427272796,0.8556448817253113,0.8556448817253113,0.0,411.53466796875,410.0,57619.07421875,0.0,5434.203125,1.0,279.1578674316406,282.9884033203125,294.3668212890625,298.087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39081.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978811502456665,1.0,0.0,0.0,3.593672275543213,3.593696355819702,8.61728040035814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.32080078125,0.0,1494.0982666015625,1895.4371337890625,0.0,4118.3837890625,0.8951899409294128,1.0,0.0,3.0,1.0,0.0
18119280,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.703970730304718,0.3885341882705688,0.3607356548309326,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8113960027694702,0.6072098612785339,0.497318685054779,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8983101844787598,0.837985634803772,0.5904222726821899,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7153712511062622,0.408143013715744,0.3981214761734009,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6009032726287842,0.2383793741464615,1.130488395690918,284.8962707519531,284.95001220703125,299.75946044921875,291.3475341796875,297.84002685546875,297.2197570800781,284.8971252441406,1.0,0.7837603092193604,0.3305875062942505,0.3305875062942505,1.0,1.0,-3.681044578552246,0.8982760906219482,2.782768487930298,0.0701447427272796,0.8556448817253113,0.8556448817253113,0.0,411.53466796875,410.0,57619.07421875,0.0,5434.203125,1.0,279.1578674316406,282.9884033203125,294.3668212890625,298.087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39081.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978811502456665,1.0,0.0,0.0,3.593672275543213,3.593696355819702,8.61728040035814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.32080078125,0.0,1494.0982666015625,1895.4371337890625,0.0,4118.3837890625,0.8951899409294128,1.0,0.0,3.0,1.0,0.0
18119340,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7030004262924194,0.3873845934867859,0.3594992160797119,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8103676438331604,0.6053344011306763,0.495629221200943,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8991326093673706,0.8409754037857056,0.5922769904136658,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7147760391235352,0.4074374139308929,0.3972952961921692,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6000985503196716,0.2376933991909027,1.126938819885254,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,297.8324279785156,297.2189025878906,284.9965515136719,1.0,0.782973051071167,0.3304474651813507,0.3304474651813507,1.0,1.0,-3.674123764038086,0.8957821726799011,2.77834153175354,0.0691049396991729,0.9420583248138428,0.9420583248138428,0.0,411.4997863769531,410.0,56735.85546875,0.0,5413.0224609375,1.0,279.4419250488281,283.116455078125,294.314208984375,297.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,33818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691624045372008,1.0,0.0,0.0,3.6912994384765625,3.691323518753052,9.091841661756916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.884765625,0.0,1563.0994873046875,1895.4371337890625,0.0,4033.826904296875,0.9130731225013732,1.0,0.0,3.0,1.0,0.0
18119400,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7030004262924194,0.3873845934867859,0.3594992160797119,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8103676438331604,0.6053344011306763,0.495629221200943,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8991326093673706,0.8409754037857056,0.5922769904136658,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7147760391235352,0.4074374139308929,0.3972952961921692,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6000985503196716,0.2376933991909027,1.126938819885254,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,297.8324279785156,297.2189025878906,284.9965515136719,1.0,0.782973051071167,0.3304474651813507,0.3304474651813507,1.0,1.0,-3.674123764038086,0.8957821726799011,2.77834153175354,0.0691049396991729,0.9420583248138428,0.9420583248138428,0.0,411.4997863769531,410.0,56735.85546875,0.0,5413.0224609375,1.0,279.4419250488281,283.116455078125,294.314208984375,297.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,33818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691624045372008,1.0,0.0,0.0,3.6912994384765625,3.691323518753052,9.091841661756916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.884765625,0.0,1563.0994873046875,1895.4371337890625,0.0,4033.826904296875,0.9130731225013732,1.0,0.0,3.0,1.0,0.0
18119460,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7014817595481873,0.3852187693119049,0.357851505279541,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8088566064834595,0.6024267077445984,0.4935866296291351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8992739319801331,0.8422170877456665,0.5934514999389648,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7137677669525146,0.4059995412826538,0.3961953222751617,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5989165902137756,0.2365421801805496,1.122690200805664,284.89752197265625,284.95001220703125,299.7054138183594,291.3426513671875,297.8149108886719,297.2053527832031,284.8983154296875,1.0,0.7820438146591187,0.3303754031658172,0.3303754031658172,1.0,1.0,-3.664238929748535,0.8926224112510681,2.7716164588928223,0.0682977512478828,0.8488196730613708,0.8488196730613708,0.0,412.0179138183594,410.0,57219.73046875,0.0,5386.39697265625,1.0,279.1580810546875,282.9981689453125,294.36004638671875,298.05474853515625,293.1499938964844,293.1499938964844,279.45001220703125,39156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764846563339232,1.0,0.0,0.0,3.55998969078064,3.56001353263855,8.456502769149665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08056640625,0.0,1458.3504638671875,1895.4371337890625,0.0,4098.091796875,0.8878071308135986,1.0,0.0,3.0,1.0,0.0
18119520,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7014817595481873,0.3852187693119049,0.357851505279541,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8088566064834595,0.6024267077445984,0.4935866296291351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8992739319801331,0.8422170877456665,0.5934514999389648,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7137677669525146,0.4059995412826538,0.3961953222751617,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5989165902137756,0.2365421801805496,1.122690200805664,284.89752197265625,284.95001220703125,299.7054138183594,291.3426513671875,297.8149108886719,297.2053527832031,284.8983154296875,1.0,0.7820438146591187,0.3303754031658172,0.3303754031658172,1.0,1.0,-3.664238929748535,0.8926224112510681,2.7716164588928223,0.0682977512478828,0.8488196730613708,0.8488196730613708,0.0,412.0179138183594,410.0,57219.73046875,0.0,5386.39697265625,1.0,279.1580810546875,282.9981689453125,294.36004638671875,298.05474853515625,293.1499938964844,293.1499938964844,279.45001220703125,39156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764846563339232,1.0,0.0,0.0,3.55998969078064,3.56001353263855,8.456502769149665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08056640625,0.0,1458.3504638671875,1895.4371337890625,0.0,4098.091796875,0.8878071308135986,1.0,0.0,3.0,1.0,0.0
18119580,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7004305124282837,0.3839453458786011,0.3565109074115753,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8077428936958313,0.6004076600074768,0.491789311170578,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8999488949775696,0.8448446989059448,0.5950359106063843,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.713081419467926,0.4051520526409149,0.3952367603778839,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5979706645011902,0.2357098460197448,1.1184905767440796,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.80633544921875,297.2039489746094,284.9945373535156,1.0,0.7810548543930054,0.3303033411502838,0.3303033411502838,1.0,1.0,-3.655773639678955,0.8898969292640686,2.7658767700195312,0.0673703327775001,0.932604193687439,0.932604193687439,0.0,411.9175415039063,410.0,56341.1015625,0.0,5360.3076171875,1.0,279.441650390625,283.1230773925781,294.3116455078125,297.8828430175781,293.1499938964844,293.1499938964844,279.1499938964844,33830.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665189981460572,1.0,0.0,0.0,3.658726692199707,3.658750295639038,8.932092327995633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.52734375,0.0,1526.6302490234375,1895.4371337890625,0.0,4010.479248046875,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
18119640,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7004305124282837,0.3839453458786011,0.3565109074115753,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8077428936958313,0.6004076600074768,0.491789311170578,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8999488949775696,0.8448446989059448,0.5950359106063843,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.713081419467926,0.4051520526409149,0.3952367603778839,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5979706645011902,0.2357098460197448,1.1184905767440796,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.80633544921875,297.2039489746094,284.9945373535156,1.0,0.7810548543930054,0.3303033411502838,0.3303033411502838,1.0,1.0,-3.655773639678955,0.8898969292640686,2.7658767700195312,0.0673703327775001,0.932604193687439,0.932604193687439,0.0,411.9175415039063,410.0,56341.1015625,0.0,5360.3076171875,1.0,279.441650390625,283.1230773925781,294.3116455078125,297.8828430175781,293.1499938964844,293.1499938964844,279.1499938964844,33830.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665189981460572,1.0,0.0,0.0,3.658726692199707,3.658750295639038,8.932092327995633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.52734375,0.0,1526.6302490234375,1895.4371337890625,0.0,4010.479248046875,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
18119700,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6998533010482788,0.382879227399826,0.3558157980442047,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8071402311325073,0.598972737789154,0.490882009267807,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9002009034156799,0.8454192876815796,0.5957443118095398,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7127121686935425,0.4044471979141235,0.3947702348232269,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5974876284599304,0.2351299524307251,1.116499662399292,284.875244140625,284.95001220703125,299.661376953125,291.3439025878906,297.7979431152344,297.1980285644531,284.8741760253906,1.0,0.7805808782577515,0.3302673101425171,0.3302673101425171,1.0,1.0,-3.651556491851807,0.8885331749916077,2.763023376464844,0.0670438408851623,0.8472765684127808,0.8472765684127808,0.0,411.9641418457031,410.0,57109.01171875,0.0,5347.931640625,1.0,279.1981506347656,282.9815368652344,294.369384765625,298.091064453125,293.1499938964844,293.1499938964844,279.1499938964844,38332.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972107470035553,1.0,0.0,0.0,3.611830234527588,3.611854314804077,8.704582796781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.3076171875,0.0,1508.3846435546875,1895.4371337890625,0.0,4059.748046875,0.8961843252182007,1.0,0.0,3.0,1.0,0.0
18119760,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6988526582717896,0.3816918134689331,0.3547790050506592,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8061517477035522,0.5973901748657227,0.4896538853645324,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9000111818313599,0.8458628058433533,0.5960444808006287,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.711999773979187,0.4036116600036621,0.394032210111618,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5966656804084778,0.2344350814819336,1.1136596202850342,284.89898681640625,284.95001220703125,299.64605712890625,291.3451232910156,297.7884826660156,297.19073486328125,284.9002380371094,1.0,0.7799549102783203,0.3302654325962066,0.3302654325962066,1.0,1.0,-3.644629955291748,0.8864771723747253,2.758152723312378,0.0665795430541038,0.8417454957962036,0.8417454957962036,0.0,412.3607482910156,410.0,56766.04296875,0.0,5329.65625,1.0,279.1576538085937,283.0096435546875,294.3619384765625,298.02850341796875,293.1499938964844,293.1499938964844,279.45001220703125,39376.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736270904541016,1.0,0.0,0.0,3.5203840732574463,3.5204074382781982,8.269389013548789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.51416015625,0.0,1418.0526123046875,1895.4371337890625,0.0,4073.0849609375,0.8792484998703003,1.0,0.0,3.0,1.0,0.0
18119820,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6977247595787048,0.3803150057792663,0.3533486127853393,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8049454092979431,0.5952454209327698,0.4877595007419586,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.90059494972229,0.8482683300971985,0.5974755883216858,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7112343311309814,0.4026611745357513,0.3929782509803772,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5955920815467834,0.2334808558225631,1.1089212894439695,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.77960205078125,297.1895446777344,284.99267578125,1.0,0.778817892074585,0.3302616775035858,0.3302616775035858,1.0,1.0,-3.634972095489502,0.8836218118667603,2.7513504028320312,0.065790370106697,0.9230540990829468,0.9230540990829468,0.0,412.2251586914063,410.0,55916.33984375,0.0,5300.00244140625,1.0,279.4413452148437,283.1304931640625,294.3160705566406,297.8603210449219,293.1499938964844,293.1499938964844,279.1499938964844,33828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96342271566391,1.0,0.0,0.0,3.623493432998657,3.623516798019409,8.760890750636463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5341796875,0.0,1487.7496337890625,1895.4371337890625,0.0,3983.037109375,0.897831916809082,1.0,0.0,3.0,1.0,0.0
18119880,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6977247595787048,0.3803150057792663,0.3533486127853393,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8049454092979431,0.5952454209327698,0.4877595007419586,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.90059494972229,0.8482683300971985,0.5974755883216858,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7112343311309814,0.4026611745357513,0.3929782509803772,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5955920815467834,0.2334808558225631,1.1089212894439695,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.77960205078125,297.1895446777344,284.99267578125,1.0,0.778817892074585,0.3302616775035858,0.3302616775035858,1.0,1.0,-3.634972095489502,0.8836218118667603,2.7513504028320312,0.065790370106697,0.9230540990829468,0.9230540990829468,0.0,412.2251586914063,410.0,55916.33984375,0.0,5300.00244140625,1.0,279.4413452148437,283.1304931640625,294.3160705566406,297.8603210449219,293.1499938964844,293.1499938964844,279.1499938964844,33828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96342271566391,1.0,0.0,0.0,3.623493432998657,3.623516798019409,8.760890750636463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5341796875,0.0,1487.7496337890625,1895.4371337890625,0.0,3983.037109375,0.897831916809082,1.0,0.0,3.0,1.0,0.0
18119940,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6960712671279907,0.3779865801334381,0.3515325486660003,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8032655715942383,0.5921293497085571,0.4855298697948456,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9005650281906128,0.8490875363349915,0.5983297228813171,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7100651860237122,0.4010380208492279,0.3916829228401184,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5941576957702637,0.2320989370346069,1.1035703420639038,284.9009094238281,284.95001220703125,299.5817565917969,291.35308837890625,297.76153564453125,297.1767883300781,284.9014892578125,1.0,0.7775808572769165,0.3302578926086426,0.3302578926086426,1.0,1.0,-3.6226727962493896,0.8799771070480347,2.7426958084106445,0.0650274828076362,0.8349193930625916,0.8349193930625916,0.0,412.6412658691406,410.0,56317.1328125,0.0,5266.029296875,1.0,279.1586303710937,283.0209045410156,294.3682556152344,298.006103515625,293.1499938964844,293.1499938964844,279.45001220703125,39196.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703139662742616,1.0,0.0,0.0,3.484050750732422,3.4840738773345947,8.0995755524782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.15771484375,0.0,1379.087646484375,1895.4371337890625,0.0,4043.9736328125,0.8710910081863403,1.0,0.0,3.0,1.0,0.0
18120000,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6960712671279907,0.3779865801334381,0.3515325486660003,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8032655715942383,0.5921293497085571,0.4855298697948456,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9005650281906128,0.8490875363349915,0.5983297228813171,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7100651860237122,0.4010380208492279,0.3916829228401184,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5941576957702637,0.2320989370346069,1.1035703420639038,284.9009094238281,284.95001220703125,299.5817565917969,291.35308837890625,297.76153564453125,297.1767883300781,284.9014892578125,1.0,0.7775808572769165,0.3302578926086426,0.3302578926086426,1.0,1.0,-3.6226727962493896,0.8799771070480347,2.7426958084106445,0.0650274828076362,0.8349193930625916,0.8349193930625916,0.0,412.6412658691406,410.0,56317.1328125,0.0,5266.029296875,1.0,279.1586303710937,283.0209045410156,294.3682556152344,298.006103515625,293.1499938964844,293.1499938964844,279.45001220703125,39196.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703139662742616,1.0,0.0,0.0,3.484050750732422,3.4840738773345947,8.0995755524782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.15771484375,0.0,1379.087646484375,1895.4371337890625,0.0,4043.9736328125,0.8710910081863403,1.0,0.0,3.0,1.0,0.0
18120060,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6948793530464172,0.3765113353729248,0.3500320017337799,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.801996648311615,0.5898632407188416,0.4835549592971802,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.90106600522995,0.8512630462646484,0.5996230840682983,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7092264294624329,0.3999944031238556,0.3905541598796844,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.592968225479126,0.2310340404510498,1.0983742475509644,284.99169921875,284.95001220703125,299.5478515625,291.3586120605469,297.7523193359375,297.17578125,284.9908752441406,1.0,0.7763221263885498,0.3303303122520447,0.3303303122520447,1.0,1.0,-3.612011432647705,0.877061128616333,2.734950304031372,0.0644149482250213,0.913363516330719,0.913363516330719,0.0,412.4824523925781,410.0,55465.51171875,0.0,5233.53515625,1.0,279.4410705566406,283.1385803222656,294.3254089355469,297.8414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33827.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600003957748412,1.0,0.0,0.0,3.586076736450196,3.586099624633789,8.580892085774394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.966796875,0.0,1447.2393798828125,1895.4371337890625,0.0,3952.58935546875,0.8894280195236206,1.0,0.0,3.0,1.0,0.0
18120120,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6948793530464172,0.3765113353729248,0.3500320017337799,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.801996648311615,0.5898632407188416,0.4835549592971802,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.90106600522995,0.8512630462646484,0.5996230840682983,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7092264294624329,0.3999944031238556,0.3905541598796844,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.592968225479126,0.2310340404510498,1.0983742475509644,284.99169921875,284.95001220703125,299.5478515625,291.3586120605469,297.7523193359375,297.17578125,284.9908752441406,1.0,0.7763221263885498,0.3303303122520447,0.3303303122520447,1.0,1.0,-3.612011432647705,0.877061128616333,2.734950304031372,0.0644149482250213,0.913363516330719,0.913363516330719,0.0,412.4824523925781,410.0,55465.51171875,0.0,5233.53515625,1.0,279.4410705566406,283.1385803222656,294.3254089355469,297.8414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33827.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600003957748412,1.0,0.0,0.0,3.586076736450196,3.586099624633789,8.580892085774394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.966796875,0.0,1447.2393798828125,1895.4371337890625,0.0,3952.58935546875,0.8894280195236206,1.0,0.0,3.0,1.0,0.0
18120180,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6931580901145935,0.3741132318973541,0.3481439054012298,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8002519011497498,0.5866532921791077,0.4812416434288025,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9009466767311096,0.8518769145011902,0.600327730178833,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7079691290855408,0.3982960879802704,0.389180988073349,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5914117097854614,0.2295547574758529,1.092562913894653,284.9025573730469,284.95001220703125,299.5128479003906,291.3648376464844,297.7341613769531,297.1634216308594,284.90301513671875,1.0,0.7749660611152649,0.3304027616977691,0.3304027616977691,1.0,1.0,-3.598679304122925,0.8733529448509216,2.725326538085937,0.0638227388262748,0.8278034925460815,0.8278034925460815,0.0,412.88031005859375,410.0,55828.96875,0.0,5196.7509765625,1.0,279.1589660644531,283.0330810546875,294.3793334960937,297.9869079589844,293.1499938964844,293.1499938964844,279.45001220703125,39195.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966760516166687,1.0,0.0,0.0,3.443486452102661,3.443509101867676,7.912069577287184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.84228515625,0.0,1337.876953125,1895.4371337890625,0.0,4012.615478515625,0.8621394038200378,1.0,0.0,3.0,1.0,0.0
