time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6931580901145935,0.3741132318973541,0.3481439054012298,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8002519011497498,0.5866532921791077,0.4812416434288025,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9009466767311096,0.8518769145011902,0.600327730178833,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7079691290855408,0.3982960879802704,0.389180988073349,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5914117097854614,0.2295547574758529,1.092562913894653,284.9025573730469,284.95001220703125,299.5128479003906,291.3648376464844,297.7341613769531,297.1634216308594,284.90301513671875,1.0,0.7749660611152649,0.3304027616977691,0.3304027616977691,1.0,1.0,-3.598679304122925,0.8733529448509216,2.725326538085937,0.0638227388262748,0.8278034925460815,0.8278034925460815,0.0,412.88031005859375,410.0,55828.96875,0.0,5196.7509765625,1.0,279.1589660644531,283.0330810546875,294.3793334960937,297.9869079589844,293.1499938964844,293.1499938964844,279.45001220703125,39195.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966760516166687,1.0,0.0,0.0,3.443486452102661,3.443509101867676,7.912069577287184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.84228515625,0.0,1337.876953125,1895.4371337890625,0.0,4012.615478515625,0.8621394038200378,1.0,0.0,3.0,1.0,0.0
18120300,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6923524737358093,0.3732887506484985,0.3472188711166382,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7994254231452942,0.5854127407073975,0.4800839126110077,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9009706377983092,0.8528211712837219,0.6007375121116638,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.707365095615387,0.3976851105690002,0.3884704709053039,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.590622067451477,0.228934034705162,1.0894322395324707,285.0040588378906,284.95001220703125,299.4949645996094,291.3681640625,297.7289123535156,297.162353515625,285.00439453125,1.0,0.7742291688919067,0.3304389715194702,0.3304389715194702,1.0,1.0,-3.591793775558472,0.871437668800354,2.7203562259674072,0.0633878782391548,0.8971842527389526,0.8971842527389526,0.0,412.9481506347656,410.0,54978.01171875,0.0,5177.00341796875,1.0,279.3966064453125,283.15777587890625,294.3270568847656,297.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,34385.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596920609474182,1.0,0.0,0.0,3.4886128902435303,3.488635301589966,8.120801453515014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.17822265625,0.0,1349.373779296875,1895.4371337890625,0.0,3949.840087890625,0.8697692155838013,1.0,0.0,3.0,1.0,0.0
18120360,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6918874382972717,0.3725447952747345,0.3465654850006103,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7989073991775513,0.5842700004577637,0.4791787266731262,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9013445377349854,0.8538201451301575,0.6014649271965027,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7070469260215759,0.3971639573574066,0.3879740536212921,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.5900962948799133,0.2283858656883239,1.0869210958480835,284.98944091796875,284.95001220703125,299.476806640625,291.37158203125,297.7245483398437,297.1624755859375,284.98828125,1.0,0.7735940217971802,0.3304997682571411,0.3304997682571411,1.0,1.0,-3.586982011795044,0.8702065348625183,2.71677565574646,0.0632247030735015,0.90326327085495,0.90326327085495,0.0,412.7220153808594,410.0,54991.89453125,0.0,5161.55712890625,1.0,279.4416198730469,283.1464538574219,294.3369445800781,297.8238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33750.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562978744506836,1.0,0.0,0.0,3.548685312271118,3.548707962036133,8.402881803704076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5849609375,0.0,1406.9783935546875,1895.4371337890625,0.0,3919.516845703125,0.8807520270347595,1.0,0.0,3.0,1.0,0.0
18120420,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6901094913482666,0.370082676410675,0.344616174697876,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7971065044403076,0.5809712409973145,0.4767905473709106,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.901143491268158,0.8542256951332092,0.6020256876945496,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7057291269302368,0.3953955173492431,0.3865315616130829,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.5884255766868591,0.2268169820308685,1.0806928873062134,284.9041442871094,284.95001220703125,299.4397888183594,291.37860107421875,297.7062072753906,297.15045166015625,284.90447998046875,1.0,0.7721295356750488,0.3306213915348053,0.3306213915348053,1.0,1.0,-3.5727131366729736,0.866371214389801,2.7063417434692383,0.0627261623740196,0.8205297589302063,0.8205297589302063,0.0,413.099365234375,410.0,55312.71875,0.0,5122.3203125,1.0,279.1593322753906,283.0458374023437,294.3925170898437,297.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,39188.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629847407341005,1.0,0.0,0.0,3.401003360748291,3.4010255336761475,7.718046504123777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7919921875,0.0,1295.6181640625,1895.4371337890625,0.0,3979.14697265625,0.8527824878692627,1.0,0.0,3.0,1.0,0.0
18120480,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6901094913482666,0.370082676410675,0.344616174697876,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7971065044403076,0.5809712409973145,0.4767905473709106,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.901143491268158,0.8542256951332092,0.6020256876945496,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7057291269302368,0.3953955173492431,0.3865315616130829,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.5884255766868591,0.2268169820308685,1.0806928873062134,284.9041442871094,284.95001220703125,299.4397888183594,291.37860107421875,297.7062072753906,297.15045166015625,284.90447998046875,1.0,0.7721295356750488,0.3306213915348053,0.3306213915348053,1.0,1.0,-3.5727131366729736,0.866371214389801,2.7063417434692383,0.0627261623740196,0.8205297589302063,0.8205297589302063,0.0,413.099365234375,410.0,55312.71875,0.0,5122.3203125,1.0,279.1593322753906,283.0458374023437,294.3925170898437,297.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,39188.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629847407341005,1.0,0.0,0.0,3.401003360748291,3.4010255336761475,7.718046504123777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7919921875,0.0,1295.6181640625,1895.4371337890625,0.0,3979.14697265625,0.8527824878692627,1.0,0.0,3.0,1.0,0.0
18120540,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6887755990028381,0.3684235513210296,0.3429739475250244,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.795699417591095,0.5784729719161987,0.4746519029140472,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9014507532119752,0.8559272289276123,0.6030163764953613,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7047470211982727,0.3941774368286133,0.3852572739124298,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5869961380958557,0.2255510240793228,1.0746575593948364,284.9877319335937,284.95001220703125,299.4017944335937,291.3856811523437,297.6961364746094,297.1495361328125,284.9869689941406,1.0,0.7706550359725952,0.3307429850101471,0.3307429850101471,1.0,1.0,-3.560102224349976,0.8630294799804688,2.697072744369507,0.0621604844927787,0.893294632434845,0.893294632434845,0.0,412.9347229003906,410.0,54483.79296875,0.0,5084.82958984375,1.0,279.4403686523437,283.15625,294.3514709472656,297.8070678710937,293.1499938964844,293.1499938964844,279.75,33858.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524949193000792,1.0,0.0,0.0,3.504980087280273,3.50500226020813,8.19717854483315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.00244140625,0.0,1362.3468017578125,1895.4371337890625,0.0,3885.410400390625,0.8712794780731201,1.0,0.0,3.0,1.0,0.0
18120600,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6887755990028381,0.3684235513210296,0.3429739475250244,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.795699417591095,0.5784729719161987,0.4746519029140472,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9014507532119752,0.8559272289276123,0.6030163764953613,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7047470211982727,0.3941774368286133,0.3852572739124298,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5869961380958557,0.2255510240793228,1.0746575593948364,284.9877319335937,284.95001220703125,299.4017944335937,291.3856811523437,297.6961364746094,297.1495361328125,284.9869689941406,1.0,0.7706550359725952,0.3307429850101471,0.3307429850101471,1.0,1.0,-3.560102224349976,0.8630294799804688,2.697072744369507,0.0621604844927787,0.893294632434845,0.893294632434845,0.0,412.9347229003906,410.0,54483.79296875,0.0,5084.82958984375,1.0,279.4403686523437,283.15625,294.3514709472656,297.8070678710937,293.1499938964844,293.1499938964844,279.75,33858.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524949193000792,1.0,0.0,0.0,3.504980087280273,3.50500226020813,8.19717854483315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.00244140625,0.0,1362.3468017578125,1895.4371337890625,0.0,3885.410400390625,0.8712794780731201,1.0,0.0,3.0,1.0,0.0
18120660,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6877877712249756,0.3669401109218597,0.3416422307491302,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7946121692657471,0.5762003064155579,0.4728294909000397,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9020603895187378,0.8577563166618347,0.6042864918708801,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7040881514549255,0.3931695818901062,0.3842889964580536,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.5858960151672363,0.2244540452957153,1.069655179977417,285.0420227050781,284.95001220703125,299.3628845214844,291.3926086425781,297.6875305175781,297.150634765625,285.03955078125,1.0,0.7693948745727539,0.3309096693992615,0.3309096693992615,1.0,1.0,-3.550265312194824,0.8606417179107666,2.6896235942840576,0.0620107054710388,0.9920023679733276,0.9920023679733276,0.0,412.5667114257813,410.0,53936.1640625,0.0,5054.26611328125,1.0,279.7410888671875,283.2328491210937,294.3633728027344,297.7685852050781,293.1499938964844,293.1499938964844,279.45001220703125,31245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438939690589904,1.0,0.0,0.0,3.6961069107055664,3.6961305141448975,9.1155391146458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.228515625,0.0,1549.04541015625,1895.4371337890625,0.0,3807.79150390625,0.9122141003608704,1.0,0.0,3.0,1.0,0.0
18120720,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6877877712249756,0.3669401109218597,0.3416422307491302,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7946121692657471,0.5762003064155579,0.4728294909000397,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9020603895187378,0.8577563166618347,0.6042864918708801,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7040881514549255,0.3931695818901062,0.3842889964580536,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.5858960151672363,0.2244540452957153,1.069655179977417,285.0420227050781,284.95001220703125,299.3628845214844,291.3926086425781,297.6875305175781,297.150634765625,285.03955078125,1.0,0.7693948745727539,0.3309096693992615,0.3309096693992615,1.0,1.0,-3.550265312194824,0.8606417179107666,2.6896235942840576,0.0620107054710388,0.9920023679733276,0.9920023679733276,0.0,412.5667114257813,410.0,53936.1640625,0.0,5054.26611328125,1.0,279.7410888671875,283.2328491210937,294.3633728027344,297.7685852050781,293.1499938964844,293.1499938964844,279.45001220703125,31245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438939690589904,1.0,0.0,0.0,3.6961069107055664,3.6961305141448975,9.1155391146458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.228515625,0.0,1549.04541015625,1895.4371337890625,0.0,3807.79150390625,0.9122141003608704,1.0,0.0,3.0,1.0,0.0
18120780,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6856685280799866,0.364050030708313,0.3394518494606018,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7924957275390625,0.572444498538971,0.4702166616916656,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.901424765586853,0.8572712540626526,0.6043934226036072,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7024933695793152,0.3910818994045257,0.3826805353164673,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5839216113090515,0.2226531654596328,1.0628618001937866,284.8834228515625,284.95001220703125,299.3231201171875,291.3992004394531,297.6650695800781,297.134033203125,284.8843688964844,1.0,0.7678523659706116,0.3310763239860534,0.3310763239860534,1.0,1.0,-3.5339691638946533,0.8563304543495178,2.6776387691497803,0.0615745484828949,0.8691760301589966,0.8691760301589966,0.0,413.2955932617188,410.0,54671.65625,0.0,5011.982421875,1.0,279.456787109375,283.0545959472656,294.43341064453125,297.9676208496094,293.1499938964844,293.1499938964844,279.75,38180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955064296722412,1.0,0.0,0.0,3.630104541778565,3.630128860473633,8.7928884795474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.58642578125,0.0,1527.3748779296875,1895.4371337890625,0.0,3908.46875,0.9020647406578064,1.0,0.0,3.0,1.0,0.0
18120840,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6856685280799866,0.364050030708313,0.3394518494606018,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7924957275390625,0.572444498538971,0.4702166616916656,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.901424765586853,0.8572712540626526,0.6043934226036072,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7024933695793152,0.3910818994045257,0.3826805353164673,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5839216113090515,0.2226531654596328,1.0628618001937866,284.8834228515625,284.95001220703125,299.3231201171875,291.3992004394531,297.6650695800781,297.134033203125,284.8843688964844,1.0,0.7678523659706116,0.3310763239860534,0.3310763239860534,1.0,1.0,-3.5339691638946533,0.8563304543495178,2.6776387691497803,0.0615745484828949,0.8691760301589966,0.8691760301589966,0.0,413.2955932617188,410.0,54671.65625,0.0,5011.982421875,1.0,279.456787109375,283.0545959472656,294.43341064453125,297.9676208496094,293.1499938964844,293.1499938964844,279.75,38180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955064296722412,1.0,0.0,0.0,3.630104541778565,3.630128860473633,8.7928884795474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.58642578125,0.0,1527.3748779296875,1895.4371337890625,0.0,3908.46875,0.9020647406578064,1.0,0.0,3.0,1.0,0.0
18120900,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6845571398735046,0.3629803657531738,0.338273823261261,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7913832068443298,0.570913553237915,0.4688009023666382,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9010957479476928,0.8577268719673157,0.6044025421142578,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7016177773475647,0.3902449309825897,0.3817442059516907,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5828025937080383,0.2218304723501205,1.0588457584381104,284.9959716796875,284.95001220703125,299.3029479980469,291.4022827148437,297.65789794921875,297.1311340332031,284.99786376953125,1.0,0.766934871673584,0.3311596512794494,0.3311596512794494,1.0,1.0,-3.524595022201538,0.8538147211074829,2.6707804203033447,0.0611061230301857,0.9410662651062012,0.9410662651062012,0.0,413.5724792480469,410.0,53678.62890625,0.0,4986.953125,1.0,279.7009582519531,283.19384765625,294.37384033203125,297.74951171875,293.1499938964844,293.1499938964844,279.75,34428.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488951563835144,1.0,0.0,0.0,3.6648669242858887,3.664890766143799,8.962098831943877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.189453125,0.0,1537.9671630859375,1895.4371337890625,0.0,3853.003173828125,0.909064769744873,1.0,0.0,3.0,1.0,0.0
18120960,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6839181184768677,0.3621082007884979,0.3374620974063873,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7906959056854248,0.5695975422859192,0.4677183628082275,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9012662768363952,0.8584215641021729,0.6048685312271118,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7011314630508423,0.3895782828330993,0.3810808062553406,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.5820367932319641,0.2211269736289978,1.0555639266967771,284.9882202148437,284.95001220703125,299.2825622558594,291.4052429199219,297.65283203125,297.1310119628906,284.9869384765625,1.0,0.7661224603652954,0.3312767446041107,0.3312767446041107,1.0,1.0,-3.5178983211517334,0.8521908521652222,2.6657073497772217,0.0609687380492687,0.9507761597633362,0.9507761597633362,0.0,413.40765380859375,410.0,53659.9765625,0.0,4966.94970703125,1.0,279.7428283691406,283.1878662109375,294.3777770996094,297.7862854003906,293.1499938964844,293.1499938964844,279.45001220703125,33728.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945897102355957,1.0,0.0,0.0,3.724213838577272,3.724238157272339,9.254703172700828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.2822265625,0.0,1599.9715576171875,1895.4371337890625,0.0,3825.92578125,0.9201922416687012,1.0,0.0,3.0,1.0,0.0
18121020,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6819038987159729,0.3593513667583465,0.3352731764316559,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7886626720428467,0.5659197568893433,0.4650481939315796,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9007521867752076,0.8580511808395386,0.604941189289093,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6995691657066345,0.387497991323471,0.3793633878231048,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5799679160118103,0.2192514985799789,1.0480061769485474,284.88385009765625,284.95001220703125,299.2412414550781,291.4104919433594,297.63262939453125,297.1177673339844,284.885009765625,1.0,0.7643216252326965,0.3315109610557556,0.3315109610557556,1.0,1.0,-3.5004265308380127,0.8477302193641663,2.652696371078491,0.0605954565107822,0.8457992672920227,0.8457992672920227,0.0,413.7973327636719,410.0,54017.234375,0.0,4919.9150390625,1.0,279.4578857421875,283.0695495605469,294.42840576171875,297.9256896972656,293.1499938964844,293.1499938964844,279.75,39758.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534559845924376,1.0,0.0,0.0,3.5724527835845947,3.572476863861084,8.515816602994164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.876953125,0.0,1476.117431640625,1895.4371337890625,0.0,3894.042236328125,0.8910114169120789,1.0,0.0,3.0,1.0,0.0
18121080,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6819038987159729,0.3593513667583465,0.3352731764316559,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7886626720428467,0.5659197568893433,0.4650481939315796,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9007521867752076,0.8580511808395386,0.604941189289093,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6995691657066345,0.387497991323471,0.3793633878231048,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5799679160118103,0.2192514985799789,1.0480061769485474,284.88385009765625,284.95001220703125,299.2412414550781,291.4104919433594,297.63262939453125,297.1177673339844,284.885009765625,1.0,0.7643216252326965,0.3315109610557556,0.3315109610557556,1.0,1.0,-3.5004265308380127,0.8477302193641663,2.652696371078491,0.0605954565107822,0.8457992672920227,0.8457992672920227,0.0,413.7973327636719,410.0,54017.234375,0.0,4919.9150390625,1.0,279.4578857421875,283.0695495605469,294.42840576171875,297.9256896972656,293.1499938964844,293.1499938964844,279.75,39758.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534559845924376,1.0,0.0,0.0,3.5724527835845947,3.572476863861084,8.515816602994164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.876953125,0.0,1476.117431640625,1895.4371337890625,0.0,3894.042236328125,0.8910114169120789,1.0,0.0,3.0,1.0,0.0
18121140,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6804060339927673,0.3575439155101776,0.3334441184997558,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7870909571647644,0.5631985068321228,0.4626805484294891,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.900820791721344,0.8592357635498047,0.6055079698562622,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6984071731567383,0.3860825300216675,0.3778596520423889,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.5782079100608826,0.2177552282810211,1.0408024787902832,284.9891967773437,284.95001220703125,299.19921875,291.414794921875,297.6222229003906,297.11749267578125,284.98846435546875,1.0,0.7625299096107483,0.3317451775074005,0.3317451775074005,1.0,1.0,-3.4850752353668213,0.8439005613327026,2.641174554824829,0.0601557493209838,0.9285422563552856,0.9285422563552856,0.0,413.5662231445313,410.0,53016.48046875,0.0,4875.484375,1.0,279.7414855957031,283.2032165527344,294.3781433105469,297.74542236328125,293.1499938964844,293.1499938964844,279.45001220703125,34113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422481656074524,1.0,0.0,0.0,3.660744667053223,3.660768508911133,8.941948976826097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.720703125,0.0,1530.9962158203125,1895.4371337890625,0.0,3792.866943359375,0.9063897728919984,1.0,0.0,3.0,1.0,0.0
18121200,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6804060339927673,0.3575439155101776,0.3334441184997558,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7870909571647644,0.5631985068321228,0.4626805484294891,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.900820791721344,0.8592357635498047,0.6055079698562622,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6984071731567383,0.3860825300216675,0.3778596520423889,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.5782079100608826,0.2177552282810211,1.0408024787902832,284.9891967773437,284.95001220703125,299.19921875,291.414794921875,297.6222229003906,297.11749267578125,284.98846435546875,1.0,0.7625299096107483,0.3317451775074005,0.3317451775074005,1.0,1.0,-3.4850752353668213,0.8439005613327026,2.641174554824829,0.0601557493209838,0.9285422563552856,0.9285422563552856,0.0,413.5662231445313,410.0,53016.48046875,0.0,4875.484375,1.0,279.7414855957031,283.2032165527344,294.3781433105469,297.74542236328125,293.1499938964844,293.1499938964844,279.45001220703125,34113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422481656074524,1.0,0.0,0.0,3.660744667053223,3.660768508911133,8.941948976826097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.720703125,0.0,1530.9962158203125,1895.4371337890625,0.0,3792.866943359375,0.9063897728919984,1.0,0.0,3.0,1.0,0.0
18121260,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.678459644317627,0.3548423051834106,0.3312971591949463,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.785117506980896,0.5595675706863403,0.4600413739681244,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9003180861473083,0.8587552905082703,0.6054989099502563,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6968974471092224,0.384036511182785,0.3761687576770782,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5761517882347107,0.2158920615911483,1.033263921737671,284.8940734863281,284.95001220703125,299.156494140625,291.41796875,297.6029052734375,297.1056823730469,284.8948974609375,1.0,0.7607011198997498,0.3320555388927459,0.3320555388927459,1.0,1.0,-3.4676547050476074,0.8396674990653992,2.6279873847961426,0.0599962137639522,0.8344236612319946,0.8344236612319946,0.0,413.8566589355469,410.0,53326.91015625,0.0,4828.67138671875,1.0,279.4584045410156,283.0942687988281,294.4317321777344,297.8855285644531,293.1499938964844,293.1499938964844,279.75,39722.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948980987071991,1.0,0.0,0.0,3.503906011581421,3.503929376602173,8.192155860342609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.98486328125,0.0,1403.363525390625,1895.4371337890625,0.0,3853.777587890625,0.8759250640869141,1.0,0.0,3.0,1.0,0.0
18121320,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.678459644317627,0.3548423051834106,0.3312971591949463,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.785117506980896,0.5595675706863403,0.4600413739681244,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9003180861473083,0.8587552905082703,0.6054989099502563,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6968974471092224,0.384036511182785,0.3761687576770782,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5761517882347107,0.2158920615911483,1.033263921737671,284.8940734863281,284.95001220703125,299.156494140625,291.41796875,297.6029052734375,297.1056823730469,284.8948974609375,1.0,0.7607011198997498,0.3320555388927459,0.3320555388927459,1.0,1.0,-3.4676547050476074,0.8396674990653992,2.6279873847961426,0.0599962137639522,0.8344236612319946,0.8344236612319946,0.0,413.8566589355469,410.0,53326.91015625,0.0,4828.67138671875,1.0,279.4584045410156,283.0942687988281,294.4317321777344,297.8855285644531,293.1499938964844,293.1499938964844,279.75,39722.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948980987071991,1.0,0.0,0.0,3.503906011581421,3.503929376602173,8.192155860342609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.98486328125,0.0,1403.363525390625,1895.4371337890625,0.0,3853.777587890625,0.8759250640869141,1.0,0.0,3.0,1.0,0.0
18121380,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6769422292709351,0.3529863953590393,0.3294552862644195,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.783521294593811,0.5567823052406311,0.4576520919799804,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9003040194511414,0.8596783876419067,0.6059206128120422,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6957104206085205,0.3825730979442596,0.3746467530727386,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5743377208709717,0.2143571078777313,1.0259736776351929,284.9910583496094,284.95001220703125,299.1131896972656,291.41973876953125,297.5923156738281,297.10546875,284.9901733398437,1.0,0.7588806748390198,0.3323659002780914,0.3323659002780914,1.0,1.0,-3.451958656311035,0.8359543085098267,2.616004467010498,0.0597599484026432,0.91501647233963,0.91501647233963,0.0,413.6372375488281,410.0,52379.046875,0.0,4783.974609375,1.0,279.7412109375,283.2188720703125,294.38238525390625,297.7103271484375,293.1499938964844,293.1499938964844,279.45001220703125,33966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376957416534424,1.0,0.0,0.0,3.600543975830078,3.600567102432251,8.650267204757256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.4306640625,0.0,1463.83251953125,1895.4371337890625,0.0,3751.4716796875,0.8927686810493469,1.0,0.0,3.0,1.0,0.0
18121440,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6769422292709351,0.3529863953590393,0.3294552862644195,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.783521294593811,0.5567823052406311,0.4576520919799804,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9003040194511414,0.8596783876419067,0.6059206128120422,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6957104206085205,0.3825730979442596,0.3746467530727386,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5743377208709717,0.2143571078777313,1.0259736776351929,284.9910583496094,284.95001220703125,299.1131896972656,291.41973876953125,297.5923156738281,297.10546875,284.9901733398437,1.0,0.7588806748390198,0.3323659002780914,0.3323659002780914,1.0,1.0,-3.451958656311035,0.8359543085098267,2.616004467010498,0.0597599484026432,0.91501647233963,0.91501647233963,0.0,413.6372375488281,410.0,52379.046875,0.0,4783.974609375,1.0,279.7412109375,283.2188720703125,294.38238525390625,297.7103271484375,293.1499938964844,293.1499938964844,279.45001220703125,33966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376957416534424,1.0,0.0,0.0,3.600543975830078,3.600567102432251,8.650267204757256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.4306640625,0.0,1463.83251953125,1895.4371337890625,0.0,3751.4716796875,0.8927686810493469,1.0,0.0,3.0,1.0,0.0
18121500,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6761362552642822,0.3516667187213897,0.3285179734230041,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7826807498931885,0.5549973845481873,0.4564526081085205,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9002030491828918,0.8593711256980896,0.6060354709625244,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6950891613960266,0.3815768659114837,0.3738996982574463,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.5734228491783142,0.2134471386671066,1.022464632987976,284.8714904785156,284.95001220703125,299.09130859375,291.4200744628906,297.5830383300781,297.1002502441406,284.8703308105469,1.0,0.7580038905143738,0.3325210809707641,0.3325210809707641,1.0,1.0,-3.444159984588623,0.8341033458709717,2.610056638717652,0.0597620718181133,0.8289947509765625,0.8289947509765625,0.0,413.63616943359375,410.0,53032.00390625,0.0,4762.5009765625,1.0,279.49957275390625,283.0804748535156,294.443115234375,297.9133605957031,293.1499938964844,293.1499938964844,279.45001220703125,38850.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432045817375184,1.0,0.0,0.0,3.543194055557251,3.543217420578003,8.376896403206047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.357421875,0.0,1438.2578125,1895.4371337890625,0.0,3801.54248046875,0.8811022639274597,1.0,0.0,3.0,1.0,0.0
18121560,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6749416589736938,0.3502371311187744,0.3272627294063568,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7814890742301941,0.5530796647071838,0.4549537897109985,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.899681568145752,0.8589279651641846,0.605724573135376,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6941349506378174,0.380462497472763,0.3728960156440735,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.5721806883811951,0.2124404162168502,1.0182030200958252,284.8979187011719,284.95001220703125,299.0692749023437,291.41998291015625,297.57275390625,297.0936889648437,284.89898681640625,1.0,0.7569965720176697,0.3327024281024933,0.3327024281024933,1.0,1.0,-3.4338245391845703,0.831569254398346,2.602255344390869,0.0595976635813713,0.8245527148246765,0.8245527148246765,0.0,413.96087646484375,410.0,52644.6484375,0.0,4736.0771484375,1.0,279.4586181640625,283.1131591796875,294.4346923828125,297.8478698730469,293.1499938964844,293.1499938964844,279.75,39757.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445740580558776,1.0,0.0,0.0,3.441307783126831,3.441330671310425,7.902060588094173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.0634765625,0.0,1339.656494140625,1895.4371337890625,0.0,3813.951904296875,0.8621565103530884,1.0,0.0,3.0,1.0,0.0
18121620,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6733489036560059,0.3482964038848877,0.3253572881221771,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7798143625259399,0.5501827001571655,0.4524874091148376,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8995261788368225,0.8595307469367981,0.6059376001358032,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6928625106811523,0.3789031505584717,0.3712961375713348,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5702453851699829,0.2108290493488311,1.0106194019317627,284.9887390136719,284.95001220703125,299.0248718261719,291.4184875488281,297.5615539550781,297.0929870605469,284.9878845214844,1.0,0.7551049590110779,0.3330651819705963,0.3330651819705963,1.0,1.0,-3.4172465801239014,0.827732503414154,2.5895140171051025,0.0594290904700756,0.9012168049812316,0.9012168049812316,0.0,413.7868041992188,410.0,51733.19140625,0.0,4689.89208984375,1.0,279.7406921386719,283.23077392578125,294.3817443847656,297.6710510253906,293.1499938964844,293.1499938964844,280.04998779296875,33934.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334183931350708,1.0,0.0,0.0,3.5433712005615234,3.543393850326538,8.377734843634244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.09326171875,0.0,1402.7403564453125,1895.4371337890625,0.0,3712.43408203125,0.8799220323562622,1.0,0.0,3.0,1.0,0.0
18121680,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6733489036560059,0.3482964038848877,0.3253572881221771,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7798143625259399,0.5501827001571655,0.4524874091148376,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8995261788368225,0.8595307469367981,0.6059376001358032,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6928625106811523,0.3789031505584717,0.3712961375713348,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5702453851699829,0.2108290493488311,1.0106194019317627,284.9887390136719,284.95001220703125,299.0248718261719,291.4184875488281,297.5615539550781,297.0929870605469,284.9878845214844,1.0,0.7551049590110779,0.3330651819705963,0.3330651819705963,1.0,1.0,-3.4172465801239014,0.827732503414154,2.5895140171051025,0.0594290904700756,0.9012168049812316,0.9012168049812316,0.0,413.7868041992188,410.0,51733.19140625,0.0,4689.89208984375,1.0,279.7406921386719,283.23077392578125,294.3817443847656,297.6710510253906,293.1499938964844,293.1499938964844,280.04998779296875,33934.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334183931350708,1.0,0.0,0.0,3.5433712005615234,3.543393850326538,8.377734843634244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.09326171875,0.0,1402.7403564453125,1895.4371337890625,0.0,3712.43408203125,0.8799220323562622,1.0,0.0,3.0,1.0,0.0
18121740,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6721369624137878,0.3465678095817566,0.3238000273704529,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7784852981567383,0.5475463271141052,0.4503690302371979,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8996960520744324,0.8602736592292786,0.6064627170562744,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6919366717338562,0.3775708079338074,0.3700219094753265,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5686783194541931,0.2094050049781799,1.004145622253418,285.0511474609375,284.95001220703125,298.9799499511719,291.4150695800781,297.552001953125,297.0944519042969,285.0485534667969,1.0,0.7534414529800415,0.3334279060363769,0.3334279060363769,1.0,1.0,-3.4036874771118164,0.824786901473999,2.5789005756378174,0.0595429800450801,1.0,1.0,0.0,413.3932189941406,410.0,51057.203125,0.0,4650.90087890625,1.0,280.0419616699219,283.3162536621094,294.3822937011719,297.614501953125,293.1499938964844,293.1499938964844,279.75,31361.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240330457687378,1.0,0.0,0.0,3.7312536239624015,3.731277704238892,9.289724403060972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.52587890625,0.0,1589.9822998046875,1895.4371337890625,0.0,3626.330322265625,0.9200250506401062,1.0,0.0,3.0,1.0,0.0
18121800,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6721369624137878,0.3465678095817566,0.3238000273704529,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7784852981567383,0.5475463271141052,0.4503690302371979,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8996960520744324,0.8602736592292786,0.6064627170562744,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6919366717338562,0.3775708079338074,0.3700219094753265,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5686783194541931,0.2094050049781799,1.004145622253418,285.0511474609375,284.95001220703125,298.9799499511719,291.4150695800781,297.552001953125,297.0944519042969,285.0485534667969,1.0,0.7534414529800415,0.3334279060363769,0.3334279060363769,1.0,1.0,-3.4036874771118164,0.824786901473999,2.5789005756378174,0.0595429800450801,1.0,1.0,0.0,413.3932189941406,410.0,51057.203125,0.0,4650.90087890625,1.0,280.0419616699219,283.3162536621094,294.3822937011719,297.614501953125,293.1499938964844,293.1499938964844,279.75,31361.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240330457687378,1.0,0.0,0.0,3.7312536239624015,3.731277704238892,9.289724403060972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.52587890625,0.0,1589.9822998046875,1895.4371337890625,0.0,3626.330322265625,0.9200250506401062,1.0,0.0,3.0,1.0,0.0
18121860,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6698467135429382,0.3434366285800934,0.3214097023010254,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7761779427528381,0.5434327125549316,0.4474838078022003,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8985978364944458,0.8584306240081787,0.6057080030441284,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6900890469551086,0.3751318752765655,0.3681043684482574,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.5662551522254944,0.2073072791099548,0.9960272312164308,284.8808288574219,284.95001220703125,298.93463134765625,291.4095458984375,297.5281677246094,297.0774841308594,284.8812561035156,1.0,0.7515222430229187,0.3338406980037689,0.3338406980037689,1.0,1.0,-3.3837666511535645,0.8200604915618896,2.563706159591675,0.0594782419502735,0.8779324293136597,0.8779324293136597,0.0,414.0776062011719,410.0,51790.12890625,0.0,4601.31640625,1.0,279.7576599121094,283.12713623046875,294.4454650878906,297.80377197265625,293.1499938964844,293.1499938964844,280.04998779296875,38031.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358175992965698,1.0,0.0,0.0,3.672542810440064,3.672567367553711,8.999679153021134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.646484375,0.0,1573.6883544921875,1895.4371337890625,0.0,3734.347412109375,0.9115244746208192,1.0,0.0,3.0,1.0,0.0
18121920,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6698467135429382,0.3434366285800934,0.3214097023010254,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7761779427528381,0.5434327125549316,0.4474838078022003,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8985978364944458,0.8584306240081787,0.6057080030441284,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6900890469551086,0.3751318752765655,0.3681043684482574,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.5662551522254944,0.2073072791099548,0.9960272312164308,284.8808288574219,284.95001220703125,298.93463134765625,291.4095458984375,297.5281677246094,297.0774841308594,284.8812561035156,1.0,0.7515222430229187,0.3338406980037689,0.3338406980037689,1.0,1.0,-3.3837666511535645,0.8200604915618896,2.563706159591675,0.0594782419502735,0.8779324293136597,0.8779324293136597,0.0,414.0776062011719,410.0,51790.12890625,0.0,4601.31640625,1.0,279.7576599121094,283.12713623046875,294.4454650878906,297.80377197265625,293.1499938964844,293.1499938964844,280.04998779296875,38031.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358175992965698,1.0,0.0,0.0,3.672542810440064,3.672567367553711,8.999679153021134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.646484375,0.0,1573.6883544921875,1895.4371337890625,0.0,3734.347412109375,0.9115244746208192,1.0,0.0,3.0,1.0,0.0
18121980,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6678486466407776,0.3411967158317566,0.3191663026809692,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7741158604621887,0.540168821811676,0.4446656405925751,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8978629112243652,0.8581368923187256,0.6051952242851257,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.688391923904419,0.3732120990753174,0.366131067276001,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.5638633966445923,0.2054561227560043,0.9873384237289428,284.9888000488281,284.95001220703125,298.888916015625,291.4017028808594,297.5137023925781,297.0729064941406,284.9877014160156,1.0,0.7493955492973328,0.3342534899711609,0.3342534899711609,1.0,1.0,-3.3636324405670166,0.8152703046798706,2.5483620166778564,0.0591040924191474,0.9608739018440248,0.9608739018440248,0.0,414.2202453613281,410.0,50678.3046875,0.0,4548.50390625,1.0,280.0424499511719,283.2651062011719,294.3743896484375,297.6041564941406,293.1499938964844,293.1499938964844,279.75,33848.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265196919441224,1.0,0.0,0.0,3.759572744369507,3.759597539901733,9.431271905668835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.36279296875,0.0,1641.940673828125,1895.4371337890625,0.0,3649.19970703125,0.9284125566482544,1.0,0.0,3.0,1.0,0.0
18122040,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6678486466407776,0.3411967158317566,0.3191663026809692,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7741158604621887,0.540168821811676,0.4446656405925751,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8978629112243652,0.8581368923187256,0.6051952242851257,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.688391923904419,0.3732120990753174,0.366131067276001,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.5638633966445923,0.2054561227560043,0.9873384237289428,284.9888000488281,284.95001220703125,298.888916015625,291.4017028808594,297.5137023925781,297.0729064941406,284.9877014160156,1.0,0.7493955492973328,0.3342534899711609,0.3342534899711609,1.0,1.0,-3.3636324405670166,0.8152703046798706,2.5483620166778564,0.0591040924191474,0.9608739018440248,0.9608739018440248,0.0,414.2202453613281,410.0,50678.3046875,0.0,4548.50390625,1.0,280.0424499511719,283.2651062011719,294.3743896484375,297.6041564941406,293.1499938964844,293.1499938964844,279.75,33848.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265196919441224,1.0,0.0,0.0,3.759572744369507,3.759597539901733,9.431271905668835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.36279296875,0.0,1641.940673828125,1895.4371337890625,0.0,3649.19970703125,0.9284125566482544,1.0,0.0,3.0,1.0,0.0
