time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6669363379478455,0.3397603332996368,0.318123310804367,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7731624841690063,0.5382200479507446,0.4433338046073913,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.897544801235199,0.8573020696640015,0.6049618721008301,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6876194477081299,0.3720353245735168,0.3652150332927704,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.5627526044845581,0.204420655965805,0.9832600951194764,284.8558044433594,284.95001220703125,298.8659362792969,291.3968811035156,297.5034484863281,297.0667419433594,284.8526306152344,1.0,0.7483651638031006,0.3344598710536957,0.3344598710536957,1.0,1.0,-3.354212999343872,0.8130584955215454,2.541154384613037,0.0590825639665126,0.8636211156845093,0.8636211156845093,0.0,414.2478332519531,410.0,51427.5,0.0,4523.7177734375,1.0,279.7953491210937,283.1102905273437,294.4285888671875,297.8026428222656,293.1499938964844,293.1499938964844,279.75,38238.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328054785728456,1.0,0.0,0.0,3.715484380722046,3.715509414672852,9.211368592332292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.73583984375,0.0,1624.2967529296875,1895.4371337890625,0.0,3706.829345703125,0.9191868901252748,1.0,0.0,3.0,1.0,0.0
18122160,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6656268239021301,0.338169515132904,0.3167449235916137,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7718525528907776,0.5360947847366333,0.4416878223419189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8967800140380859,0.8562338948249817,0.604250967502594,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6865034103393555,0.3707087934017181,0.3640288114547729,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.5613051056861877,0.2032736986875534,0.9784201979637146,284.87451171875,284.95001220703125,298.8428955078125,291.3913879394531,297.4918212890625,297.0587158203125,284.8763732910156,1.0,0.7471963763237,0.3347219824790954,0.3347219824790954,1.0,1.0,-3.342127084732056,0.8101983666419983,2.531928777694702,0.0589708983898162,0.8463186025619507,0.8463186025619507,0.0,414.60784912109375,410.0,50972.7265625,0.0,4493.92333984375,1.0,279.7571716308594,283.13995361328125,294.4123840332031,297.7262878417969,293.1499938964844,293.1499938964844,280.04998779296875,40314.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347087740898132,1.0,0.0,0.0,3.5978245735168457,3.597848892211914,8.63720572397142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.49658203125,0.0,1507.708740234375,1895.4371337890625,0.0,3724.225341796875,0.8969501852989197,1.0,0.0,3.0,1.0,0.0
18122220,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6638836860656738,0.336088478565216,0.3146616816520691,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7700148224830627,0.5329731702804565,0.4389930367469787,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8962422609329224,0.855947732925415,0.6037777662277222,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.684982180595398,0.3688619434833526,0.3621174693107605,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5590379238128662,0.2014629989862442,0.9698257446289062,284.9876708984375,284.95001220703125,298.79656982421875,291.3784484863281,297.4795227050781,297.0569763183594,284.98687744140625,1.0,0.7449944019317627,0.3352462351322174,0.3352462351322174,1.0,1.0,-3.322596788406372,0.805892825126648,2.5167038440704346,0.058934099972248,0.931333601474762,0.931333601474762,0.0,414.4028930664063,410.0,49874.84765625,0.0,4441.65625,1.0,280.0418701171875,283.2818603515625,294.3400573730469,297.5196838378906,293.1499938964844,293.1499938964844,279.75,34267.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922991931438446,1.0,0.0,0.0,3.679523944854736,3.6795480251312256,9.033926744450582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.63916015625,0.0,1553.1998291015625,1895.4371337890625,0.0,3616.74365234375,0.9107796549797058,1.0,0.0,3.0,1.0,0.0
18122280,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6638836860656738,0.336088478565216,0.3146616816520691,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7700148224830627,0.5329731702804565,0.4389930367469787,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8962422609329224,0.855947732925415,0.6037777662277222,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.684982180595398,0.3688619434833526,0.3621174693107605,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5590379238128662,0.2014629989862442,0.9698257446289062,284.9876708984375,284.95001220703125,298.79656982421875,291.3784484863281,297.4795227050781,297.0569763183594,284.98687744140625,1.0,0.7449944019317627,0.3352462351322174,0.3352462351322174,1.0,1.0,-3.322596788406372,0.805892825126648,2.5167038440704346,0.058934099972248,0.931333601474762,0.931333601474762,0.0,414.4028930664063,410.0,49874.84765625,0.0,4441.65625,1.0,280.0418701171875,283.2818603515625,294.3400573730469,297.5196838378906,293.1499938964844,293.1499938964844,279.75,34267.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922991931438446,1.0,0.0,0.0,3.679523944854736,3.6795480251312256,9.033926744450582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.63916015625,0.0,1553.1998291015625,1895.4371337890625,0.0,3616.74365234375,0.9107796549797058,1.0,0.0,3.0,1.0,0.0
18122340,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6617749929428101,0.3331551849842071,0.3123110234737396,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7678475975990295,0.5289813876152039,0.4360679388046264,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8951847553253174,0.8539277911186218,0.6027411222457886,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6831632852554321,0.366401195526123,0.3600414395332336,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5565304756164551,0.1993187069892883,0.9610140919685364,284.88787841796875,284.95001220703125,298.75,291.3626403808594,297.459228515625,297.044921875,284.88897705078125,1.0,0.742773711681366,0.3357704579830169,0.3357704579830169,1.0,1.0,-3.301300287246704,0.8010228872299194,2.500277280807495,0.0589373931288719,0.8308557868003845,0.8308557868003845,0.0,414.6580810546875,410.0,50097.4375,0.0,4387.853515625,1.0,279.75830078125,283.1716613769531,294.3781433105469,297.6374816894531,293.1499938964844,293.1499938964844,280.04998779296875,40241.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302075505256652,1.0,0.0,0.0,3.505778312683105,3.5058016777038574,8.200913157452305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.79443359375,0.0,1409.0360107421875,1895.4371337890625,0.0,3683.043701171875,0.876772940158844,1.0,0.0,3.0,1.0,0.0
18122400,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6617749929428101,0.3331551849842071,0.3123110234737396,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7678475975990295,0.5289813876152039,0.4360679388046264,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8951847553253174,0.8539277911186218,0.6027411222457886,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6831632852554321,0.366401195526123,0.3600414395332336,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5565304756164551,0.1993187069892883,0.9610140919685364,284.88787841796875,284.95001220703125,298.75,291.3626403808594,297.459228515625,297.044921875,284.88897705078125,1.0,0.742773711681366,0.3357704579830169,0.3357704579830169,1.0,1.0,-3.301300287246704,0.8010228872299194,2.500277280807495,0.0589373931288719,0.8308557868003845,0.8308557868003845,0.0,414.6580810546875,410.0,50097.4375,0.0,4387.853515625,1.0,279.75830078125,283.1716613769531,294.3781433105469,297.6374816894531,293.1499938964844,293.1499938964844,280.04998779296875,40241.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302075505256652,1.0,0.0,0.0,3.505778312683105,3.5058016777038574,8.200913157452305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.79443359375,0.0,1409.0360107421875,1895.4371337890625,0.0,3683.043701171875,0.876772940158844,1.0,0.0,3.0,1.0,0.0
18122460,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6600615978240967,0.3310540318489074,0.3102497160434723,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.76602703332901,0.5258234143257141,0.4333817660808563,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.894579291343689,0.8533442616462708,0.6021124720573425,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6816420555114746,0.3645131886005401,0.358124166727066,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5542572140693665,0.1974971890449524,0.9524678587913512,284.9892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.44683837890625,297.0434875488281,284.9883117675781,1.0,0.7405632734298706,0.3363717496395111,0.3363717496395111,1.0,1.0,-3.281674861907959,0.7968710660934448,2.484803915023804,0.0590798109769821,0.9120907187461852,0.9120907187461852,0.0,414.4386901855469,410.0,49059.08203125,0.0,4336.1865234375,1.0,280.04119873046875,283.3011779785156,294.30487060546875,297.4346008300781,293.1499938964844,293.1499938964844,279.75,34109.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184143543243408,1.0,0.0,0.0,3.5974528789520264,3.597476005554199,8.63542084061919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.63330078125,0.0,1461.5457763671875,1895.4371337890625,0.0,3574.51806640625,0.8921653032302856,1.0,0.0,3.0,1.0,0.0
18122520,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6600615978240967,0.3310540318489074,0.3102497160434723,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.76602703332901,0.5258234143257141,0.4333817660808563,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.894579291343689,0.8533442616462708,0.6021124720573425,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6816420555114746,0.3645131886005401,0.358124166727066,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5542572140693665,0.1974971890449524,0.9524678587913512,284.9892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.44683837890625,297.0434875488281,284.9883117675781,1.0,0.7405632734298706,0.3363717496395111,0.3363717496395111,1.0,1.0,-3.281674861907959,0.7968710660934448,2.484803915023804,0.0590798109769821,0.9120907187461852,0.9120907187461852,0.0,414.4386901855469,410.0,49059.08203125,0.0,4336.1865234375,1.0,280.04119873046875,283.3011779785156,294.30487060546875,297.4346008300781,293.1499938964844,293.1499938964844,279.75,34109.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184143543243408,1.0,0.0,0.0,3.5974528789520264,3.597476005554199,8.63542084061919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.63330078125,0.0,1461.5457763671875,1895.4371337890625,0.0,3574.51806640625,0.8921653032302856,1.0,0.0,3.0,1.0,0.0
18122580,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6579288840293884,0.3280997276306152,0.3078698515892029,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7638252377510071,0.521786093711853,0.4304115176200866,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8933937549591064,0.8510218858718872,0.6008571982383728,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6797657608985901,0.3619945347309112,0.3559883832931518,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5516828894615173,0.1953268647193908,0.9435294270515442,284.89434814453125,284.95001220703125,298.651611328125,291.3233337402344,297.42626953125,297.0322265625,284.8951110839844,1.0,0.7383066415786743,0.3369730412960052,0.3369730412960052,1.0,1.0,-3.2597930431365967,0.7920088768005371,2.46778416633606,0.0592056103050708,0.8180131316184998,0.8180131316184998,0.0,414.7243041992188,410.0,49240.4765625,0.0,4282.04345703125,1.0,279.75897216796875,283.1968078613281,294.3390808105469,297.546630859375,293.1499938964844,293.1499938964844,280.04998779296875,40091.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92570298910141,1.0,0.0,0.0,3.421933650970459,3.4219563007354736,7.813335400896904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.904296875,0.0,1322.6273193359375,1895.4371337890625,0.0,3641.69287109375,0.858259916305542,1.0,0.0,3.0,1.0,0.0
18122640,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6579288840293884,0.3280997276306152,0.3078698515892029,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7638252377510071,0.521786093711853,0.4304115176200866,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8933937549591064,0.8510218858718872,0.6008571982383728,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6797657608985901,0.3619945347309112,0.3559883832931518,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5516828894615173,0.1953268647193908,0.9435294270515442,284.89434814453125,284.95001220703125,298.651611328125,291.3233337402344,297.42626953125,297.0322265625,284.8951110839844,1.0,0.7383066415786743,0.3369730412960052,0.3369730412960052,1.0,1.0,-3.2597930431365967,0.7920088768005371,2.46778416633606,0.0592056103050708,0.8180131316184998,0.8180131316184998,0.0,414.7243041992188,410.0,49240.4765625,0.0,4282.04345703125,1.0,279.75897216796875,283.1968078613281,294.3390808105469,297.546630859375,293.1499938964844,293.1499938964844,280.04998779296875,40091.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92570298910141,1.0,0.0,0.0,3.421933650970459,3.4219563007354736,7.813335400896904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.904296875,0.0,1322.6273193359375,1895.4371337890625,0.0,3641.69287109375,0.858259916305542,1.0,0.0,3.0,1.0,0.0
18122700,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6568905711174011,0.3269618153572082,0.3066801726818084,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.762746274471283,0.5201001763343811,0.4289119243621826,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8928427696228027,0.8504906892776489,0.6002429127693176,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6788311004638672,0.3609535098075866,0.3548859059810638,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5503714084625244,0.1943515986204147,0.9388691782951356,285.0007629394531,284.95001220703125,298.6255187988281,291.3121032714844,297.4188537597656,297.0306396484375,285.0018615722656,1.0,0.7371277213096619,0.3372737169265747,0.3372737169265747,1.0,1.0,-3.248567581176758,0.7894867658615112,2.459080696105957,0.0591247789561748,0.8881571292877197,0.8881571292877197,0.0,414.7741394042969,410.0,48327.94921875,0.0,4253.9453125,1.0,279.9959411621094,283.3272705078125,294.2670593261719,297.32061767578125,293.1499938964844,293.1499938964844,280.04998779296875,34822.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179930090904236,1.0,0.0,0.0,3.4607138633728027,3.46073579788208,7.991433221832267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.6826171875,0.0,1324.248779296875,1895.4371337890625,0.0,3570.625244140625,0.8641466498374939,1.0,0.0,3.0,1.0,0.0
18122760,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6561673283576965,0.3259283602237701,0.305760771036148,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7619479894638062,0.5185303092002869,0.4276618361473083,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8926341533660889,0.8500608801841736,0.5999825596809387,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6781655550003052,0.3600080907344818,0.3539932370185852,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5493212342262268,0.1934511959552765,0.9347960948944092,284.9870300292969,284.95001220703125,298.5989074707031,291.30035400390625,297.41241455078125,297.0304260253906,284.985595703125,1.0,0.7360454201698303,0.3376023173332214,0.3376023173332214,1.0,1.0,-3.239407539367676,0.7876642942428589,2.4517433643341064,0.0593210868537426,0.8941285610198975,0.8941285610198975,0.0,414.55181884765625,410.0,48244.9609375,0.0,4229.662109375,1.0,280.041259765625,283.3166198730469,294.2606201171875,297.3414306640625,293.1499938964844,293.1499938964844,280.3500061035156,33934.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139904379844666,1.0,0.0,0.0,3.52164363861084,3.5216660499572754,8.275306981886388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.31005859375,0.0,1380.0906982421875,1895.4371337890625,0.0,3533.598876953125,0.8748258948326111,1.0,0.0,3.0,1.0,0.0
18122820,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6547902822494507,0.3239794671535492,0.3040165603160858,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7604148387908936,0.5155386328697205,0.4252696335315704,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8922178149223328,0.8492690324783325,0.599465012550354,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6769096851348877,0.3582403063774109,0.352321445941925,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5473386645317078,0.1917588710784912,0.9271588325500488,285.0500793457031,284.95001220703125,298.54412841796875,291.2753295898437,297.39990234375,297.0309753417969,285.0472717285156,1.0,0.7340101599693298,0.3382595777511596,0.3382595777511596,1.0,1.0,-3.222109317779541,0.7843244671821594,2.4377849102020264,0.0598201155662536,1.0,1.0,0.0,414.15765380859375,410.0,47488.421875,0.0,4184.2177734375,1.0,280.3412475585937,283.4031066894531,294.2397766113281,297.2574157714844,293.1499938964844,293.1499938964844,280.04998779296875,31165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039103984832764,1.0,0.0,0.0,3.711674928665161,3.7116987705230713,9.192490324494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.21142578125,0.0,1566.088623046875,1895.4371337890625,0.0,3440.007080078125,0.9156689643859864,1.0,0.0,3.0,1.0,0.0
18122880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6547902822494507,0.3239794671535492,0.3040165603160858,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7604148387908936,0.5155386328697205,0.4252696335315704,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8922178149223328,0.8492690324783325,0.599465012550354,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6769096851348877,0.3582403063774109,0.352321445941925,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5473386645317078,0.1917588710784912,0.9271588325500488,285.0500793457031,284.95001220703125,298.54412841796875,291.2753295898437,297.39990234375,297.0309753417969,285.0472717285156,1.0,0.7340101599693298,0.3382595777511596,0.3382595777511596,1.0,1.0,-3.222109317779541,0.7843244671821594,2.4377849102020264,0.0598201155662536,1.0,1.0,0.0,414.15765380859375,410.0,47488.421875,0.0,4184.2177734375,1.0,280.3412475585937,283.4031066894531,294.2397766113281,297.2574157714844,293.1499938964844,293.1499938964844,280.04998779296875,31165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039103984832764,1.0,0.0,0.0,3.711674928665161,3.7116987705230713,9.192490324494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.21142578125,0.0,1566.088623046875,1895.4371337890625,0.0,3440.007080078125,0.9156689643859864,1.0,0.0,3.0,1.0,0.0
18122940,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6524326205253601,0.3206778168678283,0.3014643490314483,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7579933404922485,0.5111231803894043,0.4221321046352386,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8905832767486572,0.8458652496337891,0.597649335861206,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6747953295707703,0.3554170131683349,0.3500268757343292,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.5445634722709656,0.1894441097974777,0.917996108531952,284.8763732910156,284.95001220703125,298.48748779296875,291.2484741210937,297.3759155273437,297.0172424316406,284.876953125,1.0,0.7317450642585754,0.3389168381690979,0.3389168381690979,1.0,1.0,-3.198655128479004,0.7790691256523132,2.419586181640625,0.0599433183670043,0.8679859638214111,0.8679859638214111,0.0,414.7770690917969,410.0,48114.61328125,0.0,4129.45703125,1.0,280.0577392578125,283.21368408203125,294.2870788574219,297.42303466796875,293.1499938964844,293.1499938964844,280.3500061035156,38390.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163872003555298,1.0,0.0,0.0,3.642268419265747,3.6422929763793945,8.851914685692464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.9306640625,0.0,1542.429443359375,1895.4371337890625,0.0,3555.780517578125,0.9049850702285768,1.0,0.0,3.0,1.0,0.0
18123000,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6524326205253601,0.3206778168678283,0.3014643490314483,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7579933404922485,0.5111231803894043,0.4221321046352386,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8905832767486572,0.8458652496337891,0.597649335861206,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6747953295707703,0.3554170131683349,0.3500268757343292,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.5445634722709656,0.1894441097974777,0.917996108531952,284.8763732910156,284.95001220703125,298.48748779296875,291.2484741210937,297.3759155273437,297.0172424316406,284.876953125,1.0,0.7317450642585754,0.3389168381690979,0.3389168381690979,1.0,1.0,-3.198655128479004,0.7790691256523132,2.419586181640625,0.0599433183670043,0.8679859638214111,0.8679859638214111,0.0,414.7770690917969,410.0,48114.61328125,0.0,4129.45703125,1.0,280.0577392578125,283.21368408203125,294.2870788574219,297.42303466796875,293.1499938964844,293.1499938964844,280.3500061035156,38390.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163872003555298,1.0,0.0,0.0,3.642268419265747,3.6422929763793945,8.851914685692464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.9306640625,0.0,1542.429443359375,1895.4371337890625,0.0,3555.780517578125,0.9049850702285768,1.0,0.0,3.0,1.0,0.0
18123060,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6503340601921082,0.3182289600372314,0.299041599035263,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7557910084724426,0.5075253248214722,0.4190544784069061,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8892872333526611,0.8440484404563904,0.5960682034492493,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6728293895721436,0.3531155884265899,0.347699224948883,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5418245792388916,0.1873696744441986,0.9083462357521056,284.9864196777344,284.95001220703125,298.42919921875,291.21990966796875,297.3588256835937,297.0130920410156,284.9851989746094,1.0,0.7292936444282532,0.3396032154560089,0.3396032154560089,1.0,1.0,-3.175077438354492,0.7738406658172607,2.4012367725372314,0.0598543249070644,0.9502581357955932,0.9502581357955932,0.0,414.8937683105469,410.0,46959.80078125,0.0,4072.256591796875,1.0,280.3422241210937,283.35357666015625,294.19110107421875,297.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,33884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066948890686036,1.0,0.0,0.0,3.7281973361968994,3.728221893310547,9.274512535739632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.21923828125,0.0,1605.7530517578125,1895.4371337890625,0.0,3465.906005859375,0.9213507175445556,1.0,0.0,3.0,1.0,0.0
18123120,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6503340601921082,0.3182289600372314,0.299041599035263,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7557910084724426,0.5075253248214722,0.4190544784069061,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8892872333526611,0.8440484404563904,0.5960682034492493,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6728293895721436,0.3531155884265899,0.347699224948883,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5418245792388916,0.1873696744441986,0.9083462357521056,284.9864196777344,284.95001220703125,298.42919921875,291.21990966796875,297.3588256835937,297.0130920410156,284.9851989746094,1.0,0.7292936444282532,0.3396032154560089,0.3396032154560089,1.0,1.0,-3.175077438354492,0.7738406658172607,2.4012367725372314,0.0598543249070644,0.9502581357955932,0.9502581357955932,0.0,414.8937683105469,410.0,46959.80078125,0.0,4072.256591796875,1.0,280.3422241210937,283.35357666015625,294.19110107421875,297.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,33884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066948890686036,1.0,0.0,0.0,3.7281973361968994,3.728221893310547,9.274512535739632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.21923828125,0.0,1605.7530517578125,1895.4371337890625,0.0,3465.906005859375,0.9213507175445556,1.0,0.0,3.0,1.0,0.0
18123180,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6489370465278625,0.3161070048809051,0.2974332869052887,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7543192505836487,0.5046191215515137,0.4170053601264953,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8883668184280396,0.8417599201202393,0.5949239134788513,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6715189218521118,0.3512249886989593,0.3461587727069855,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.5400152206420898,0.185800015926361,0.9020202159881592,284.8503723144531,284.95001220703125,298.38916015625,291.1997985839844,297.3441162109375,297.00640869140625,284.8526306152344,1.0,0.7276614904403687,0.3400647640228271,0.3400647640228271,1.0,1.0,-3.159419059753418,0.7703619003295898,2.389057159423828,0.0599530003964901,0.8385222554206848,0.8385222554206848,0.0,415.0132141113281,410.0,47434.85546875,0.0,4034.810302734375,1.0,280.0749206542969,283.2056579589844,294.235107421875,297.3543701171875,293.1499938964844,293.1499938964844,280.04998779296875,40608.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146891236305236,1.0,0.0,0.0,3.617335796356201,3.6173603534698486,8.731139473638905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.5498046875,0.0,1531.302978515625,1895.4371337890625,0.0,3540.068359375,0.8998352289199829,1.0,0.0,3.0,1.0,0.0
18123240,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6480634212493896,0.3150477111339569,0.2964718341827392,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7534291744232178,0.5031677484512329,0.4158390760421753,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8876780271530151,0.8405774831771851,0.594080924987793,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6707069873809814,0.3502649962902069,0.345260888338089,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5389652848243713,0.1850039064884185,0.8985380530357361,284.87237548828125,284.95001220703125,298.36944580078125,291.1897888183594,297.3367919921875,297.0030212402344,284.8744201660156,1.0,0.7267899513244629,0.3402896225452423,0.3402896225452423,1.0,1.0,-3.1503336429595947,0.7682152390480042,2.382118463516236,0.0598312281072139,0.83390212059021,0.83390212059021,0.0,415.2278442382813,410.0,47167.40625,0.0,4013.990966796875,1.0,280.0574951171875,283.2324523925781,294.2122497558594,297.29510498046875,293.1499938964844,293.1499938964844,280.3500061035156,40787.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153358340263368,1.0,0.0,0.0,3.5467653274536133,3.5467891693115234,8.393791972594045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.4794921875,0.0,1456.1297607421875,1895.4371337890625,0.0,3546.053955078125,0.8861145973205566,1.0,0.0,3.0,1.0,0.0
18123300,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.646957516670227,0.3138301074504852,0.2951842546463012,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7522738575935364,0.5013593435287476,0.4142166078090668,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8868938088417053,0.8395084142684937,0.5930497646331787,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.669654369354248,0.3490869104862213,0.3440085053443908,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5375263094902039,0.183951586484909,0.8934820890426636,284.9925231933594,284.95001220703125,298.33905029296875,291.1741943359375,297.3282470703125,297.0013732910156,284.9947204589844,1.0,0.7254824042320251,0.3406327962875366,0.3406327962875366,1.0,1.0,-3.137660026550293,0.7653030157089233,2.372357130050659,0.0596649348735809,0.9082157015800476,0.9082157015800476,0.0,415.2903137207031,410.0,46170.13671875,0.0,3983.826904296875,1.0,280.2988586425781,283.3779296875,294.1291809082031,297.0542907714844,293.1499938964844,293.1499938964844,280.3500061035156,35364.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072701930999756,1.0,0.0,0.0,3.5746960639953613,3.574719190597534,8.526513965989579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.45849609375,0.0,1446.3350830078125,1895.4371337890625,0.0,3471.252685546875,0.8899814486503601,1.0,0.0,3.0,1.0,0.0
18123360,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6462142467498779,0.3127698302268982,0.2942180037498474,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7514421939849854,0.4997216165065765,0.412891149520874,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8865259885787964,0.8386693596839905,0.5924680829048157,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.668916642665863,0.3480449020862579,0.343006432056427,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5363932847976685,0.1829980909824371,0.8891152143478394,284.9858703613281,284.95001220703125,298.30841064453125,291.1582946777344,297.321044921875,297.00146484375,284.9844970703125,1.0,0.7242879271507263,0.3410562872886657,0.3410562872886657,1.0,1.0,-3.1274666786193848,0.7633628249168396,2.3641037940979004,0.0599542818963527,0.9176854491233826,0.9176854491233826,0.0,415.0289916992188,410.0,46044.703125,0.0,3958.02197265625,1.0,280.3422546386719,283.3735656738281,294.1159973144531,297.0648193359375,293.1499938964844,293.1499938964844,280.04998779296875,34212.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028557538986206,1.0,0.0,0.0,3.631547212600708,3.631570816040039,8.799878514764714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.4990234375,0.0,1499.428955078125,1895.4371337890625,0.0,3430.189453125,0.8997023701667786,1.0,0.0,3.0,1.0,0.0
18123420,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6440747976303101,0.3096978068351745,0.2917377054691314,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7491897940635681,0.4954605102539062,0.4097436964511871,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8849207758903503,0.8350226879119873,0.5903468728065491,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6668775081634521,0.3452417850494385,0.3406032919883728,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5336422920227051,0.1806933581829071,0.8795359134674072,284.8870849609375,284.95001220703125,298.2463073730469,291.1256103515625,297.3010559082031,296.9946594238281,284.8883056640625,1.0,0.7217828035354614,0.3419032096862793,0.3419032096862793,1.0,1.0,-3.1030843257904053,0.7582430839538574,2.344841241836548,0.0603457912802696,0.8166835904121399,0.8166835904121399,0.0,415.2361145019531,410.0,46182.8515625,0.0,3901.1826171875,1.0,280.05877685546875,283.26885986328125,294.141357421875,297.1618957519531,293.1499938964844,293.1499938964844,280.3500061035156,40650.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910285234451294,1.0,0.0,0.0,3.4363577365875244,3.436380624771118,7.87934368418064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6181640625,0.0,1340.974365234375,1895.4371337890625,0.0,3499.250732421875,0.8619226813316345,1.0,0.0,3.0,1.0,0.0
18123480,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6440747976303101,0.3096978068351745,0.2917377054691314,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7491897940635681,0.4954605102539062,0.4097436964511871,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8849207758903503,0.8350226879119873,0.5903468728065491,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6668775081634521,0.3452417850494385,0.3406032919883728,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5336422920227051,0.1806933581829071,0.8795359134674072,284.8870849609375,284.95001220703125,298.2463073730469,291.1256103515625,297.3010559082031,296.9946594238281,284.8883056640625,1.0,0.7217828035354614,0.3419032096862793,0.3419032096862793,1.0,1.0,-3.1030843257904053,0.7582430839538574,2.344841241836548,0.0603457912802696,0.8166835904121399,0.8166835904121399,0.0,415.2361145019531,410.0,46182.8515625,0.0,3901.1826171875,1.0,280.05877685546875,283.26885986328125,294.141357421875,297.1618957519531,293.1499938964844,293.1499938964844,280.3500061035156,40650.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910285234451294,1.0,0.0,0.0,3.4363577365875244,3.436380624771118,7.87934368418064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6181640625,0.0,1340.974365234375,1895.4371337890625,0.0,3499.250732421875,0.8619226813316345,1.0,0.0,3.0,1.0,0.0
18123540,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6422646641731262,0.3074006736278534,0.2895154654979706,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.747226893901825,0.491978645324707,0.4068128168582916,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8836702704429626,0.8327000737190247,0.588528037071228,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6650823354721069,0.342951625585556,0.3383300006389618,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5311018228530884,0.1786844581365585,0.8702167272567749,284.9866943359375,284.95001220703125,298.1833190917969,291.0918273925781,297.28533935546875,296.9937744140625,284.9856872558594,1.0,0.7192840576171875,0.3427501320838928,0.3427501320838928,1.0,1.0,-3.080137014389038,0.7535398602485657,2.326597213745117,0.0606506168842315,0.8954854011535645,0.8954854011535645,0.0,415.0383605957031,410.0,45127.6796875,0.0,3846.208740234375,1.0,280.3406066894531,283.39581298828125,294.04864501953125,296.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,34125.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976216912269592,1.0,0.0,0.0,3.530742883682251,3.5307652950286865,8.318125424011669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.82666015625,0.0,1390.928466796875,1895.4371337890625,0.0,3381.40478515625,0.8772109150886536,1.0,0.0,3.0,1.0,0.0
18123600,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6422646641731262,0.3074006736278534,0.2895154654979706,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.747226893901825,0.491978645324707,0.4068128168582916,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8836702704429626,0.8327000737190247,0.588528037071228,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6650823354721069,0.342951625585556,0.3383300006389618,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5311018228530884,0.1786844581365585,0.8702167272567749,284.9866943359375,284.95001220703125,298.1833190917969,291.0918273925781,297.28533935546875,296.9937744140625,284.9856872558594,1.0,0.7192840576171875,0.3427501320838928,0.3427501320838928,1.0,1.0,-3.080137014389038,0.7535398602485657,2.326597213745117,0.0606506168842315,0.8954854011535645,0.8954854011535645,0.0,415.0383605957031,410.0,45127.6796875,0.0,3846.208740234375,1.0,280.3406066894531,283.39581298828125,294.04864501953125,296.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,34125.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976216912269592,1.0,0.0,0.0,3.530742883682251,3.5307652950286865,8.318125424011669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.82666015625,0.0,1390.928466796875,1895.4371337890625,0.0,3381.40478515625,0.8772109150886536,1.0,0.0,3.0,1.0,0.0
18123660,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6408255100250244,0.3053494691848755,0.2876678705215454,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7455924153327942,0.4887798130512237,0.4042446911334991,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8827642798423767,0.8306136131286621,0.5870981812477112,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6636044979095459,0.3408670127391815,0.3363573253154754,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.5289355516433716,0.176860973238945,0.8619799613952637,285.0570678710937,284.95001220703125,298.11968994140625,291.0571594238281,297.2711181640625,296.9949645996094,285.0541076660156,1.0,0.7170143127441406,0.3436197340488434,0.3436197340488434,1.0,1.0,-3.060289144515991,0.7498255372047424,2.3104636669158936,0.0613146461546421,1.0,1.0,0.0,414.6372375488281,410.0,44287.14453125,0.0,3797.91650390625,1.0,280.6418151855469,283.4889221191406,294.0152893066406,296.838623046875,293.1499938964844,293.1499938964844,280.3500061035156,31215.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861497640609741,1.0,0.0,0.0,3.7226693630218506,3.7226932048797607,9.24702931115462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.4794921875,0.0,1579.0185546875,1895.4371337890625,0.0,3274.1826171875,0.9179903864860536,1.0,0.0,3.0,1.0,0.0
18123720,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6408255100250244,0.3053494691848755,0.2876678705215454,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7455924153327942,0.4887798130512237,0.4042446911334991,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8827642798423767,0.8306136131286621,0.5870981812477112,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6636044979095459,0.3408670127391815,0.3363573253154754,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.5289355516433716,0.176860973238945,0.8619799613952637,285.0570678710937,284.95001220703125,298.11968994140625,291.0571594238281,297.2711181640625,296.9949645996094,285.0541076660156,1.0,0.7170143127441406,0.3436197340488434,0.3436197340488434,1.0,1.0,-3.060289144515991,0.7498255372047424,2.3104636669158936,0.0613146461546421,1.0,1.0,0.0,414.6372375488281,410.0,44287.14453125,0.0,3797.91650390625,1.0,280.6418151855469,283.4889221191406,294.0152893066406,296.838623046875,293.1499938964844,293.1499938964844,280.3500061035156,31215.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861497640609741,1.0,0.0,0.0,3.7226693630218506,3.7226932048797607,9.24702931115462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.4794921875,0.0,1579.0185546875,1895.4371337890625,0.0,3274.1826171875,0.9179903864860536,1.0,0.0,3.0,1.0,0.0
18123780,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6385037302970886,0.3019702136516571,0.2850553691387176,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7431588768959045,0.4841876924037933,0.4009710550308227,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8806955814361572,0.8258238434791565,0.5843755602836609,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.661339521408081,0.3377446234226227,0.3337843418121338,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5260751843452454,0.1744457632303238,0.8523498177528381,284.8731384277344,284.95001220703125,298.0556030273437,291.02178955078125,297.2508239746094,296.9886474609375,284.8738708496094,1.0,0.7145453691482544,0.3444893360137939,0.3444893360137939,1.0,1.0,-3.034587383270264,0.7442446351051331,2.2903425693511963,0.0615830644965171,0.8698399066925049,0.8698399066925049,0.0,415.1943054199219,410.0,44903.75390625,0.0,3741.601806640625,1.0,280.3573913574219,283.2903747558594,294.0616149902344,296.9997863769531,293.1499938964844,293.1499938964844,280.6499938964844,38440.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989786505699158,1.0,0.0,0.0,3.657116174697876,3.657140493392944,8.924230314732995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0556640625,0.0,1559.3980712890625,1895.4371337890625,0.0,3394.06201171875,0.9081838726997375,1.0,0.0,3.0,1.0,0.0
18123840,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6385037302970886,0.3019702136516571,0.2850553691387176,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7431588768959045,0.4841876924037933,0.4009710550308227,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8806955814361572,0.8258238434791565,0.5843755602836609,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.661339521408081,0.3377446234226227,0.3337843418121338,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5260751843452454,0.1744457632303238,0.8523498177528381,284.8731384277344,284.95001220703125,298.0556030273437,291.02178955078125,297.2508239746094,296.9886474609375,284.8738708496094,1.0,0.7145453691482544,0.3444893360137939,0.3444893360137939,1.0,1.0,-3.034587383270264,0.7442446351051331,2.2903425693511963,0.0615830644965171,0.8698399066925049,0.8698399066925049,0.0,415.1943054199219,410.0,44903.75390625,0.0,3741.601806640625,1.0,280.3573913574219,283.2903747558594,294.0616149902344,296.9997863769531,293.1499938964844,293.1499938964844,280.6499938964844,38440.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989786505699158,1.0,0.0,0.0,3.657116174697876,3.657140493392944,8.924230314732995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0556640625,0.0,1559.3980712890625,1895.4371337890625,0.0,3394.06201171875,0.9081838726997375,1.0,0.0,3.0,1.0,0.0
18123900,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6372194886207581,0.3005502223968506,0.2835979461669922,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7418294548988342,0.4821418225765228,0.3991729319095611,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.879527747631073,0.8239935636520386,0.582806408405304,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6600737571716309,0.3363294303417206,0.3323285281658172,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.5244747400283813,0.1732780188322067,0.8469036817550659,284.99322509765625,284.95001220703125,298.0234375,291.0038452148437,297.2416076660156,296.9867248535156,284.996337890625,1.0,0.713166356086731,0.3449241518974304,0.3449241518974304,1.0,1.0,-3.020103693008423,0.7409343123435974,2.2791693210601807,0.0614271834492683,0.94357168674469,0.94357168674469,0.0,415.472900390625,410.0,43849.7265625,0.0,3709.984130859375,1.0,280.60162353515625,283.43878173828125,293.9730834960937,296.7579345703125,293.1499938964844,293.1499938964844,280.6499938964844,34706.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922457098960876,1.0,0.0,0.0,3.6825368404388414,3.682560920715332,9.04872763385356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.68603515625,0.0,1559.90625,1895.4371337890625,0.0,3331.202880859375,0.9133104681968688,1.0,0.0,3.0,1.0,0.0
