time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6363335847854614,0.2993671894073486,0.2824946939945221,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7408536076545715,0.480339378118515,0.3976942300796509,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8788473606109619,0.8225628733634949,0.5817689895629883,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6591483354568481,0.3350952267646789,0.3311326205730438,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5231837034225464,0.1722259670495987,0.8420908451080322,284.9891967773437,284.95001220703125,297.9912414550781,290.9858093261719,297.2335510253906,296.9862976074219,284.9873962402344,1.0,0.711874783039093,0.3454018235206604,0.3454018235206604,1.0,1.0,-3.0082123279571533,0.7385352253913879,2.26967716217041,0.0616215951740741,0.9558137059211732,0.9558137059211732,0.0,415.3498229980469,410.0,43709.84375,0.0,3682.370849609375,1.0,280.6430969238281,283.43536376953125,293.9530944824219,296.76190185546875,293.1499938964844,293.1499938964844,280.3500061035156,33768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885459899902344,1.0,0.0,0.0,3.743471622467041,3.743496179580689,9.350662821816512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.0400390625,0.0,1622.54541015625,1895.4371337890625,0.0,3296.60693359375,0.9245527982711792,1.0,0.0,3.0,1.0,0.0
18124020,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6340407729148865,0.2960642278194427,0.2798244059085846,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7384313344955444,0.4757561385631561,0.3943053483963012,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8767794370651245,0.8177722692489624,0.5788712501525879,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6568458080291748,0.3319120705127716,0.3283865749835968,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5202183127403259,0.1697171181440353,0.831673800945282,284.864990234375,284.95001220703125,297.9267883300781,290.9494323730469,297.2147521972656,296.9820556640625,284.8670959472656,1.0,0.7091580629348755,0.3463571667671203,0.3463571667671203,1.0,1.0,-2.9809110164642334,0.7326061129570007,2.248305082321167,0.0618411749601364,0.8309468030929565,0.8309468030929565,0.0,415.665283203125,410.0,43886.3671875,0.0,3622.57275390625,1.0,280.357421875,283.3069152832031,293.9722900390625,296.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,41182.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974553942680359,1.0,0.0,0.0,3.5518639087677,3.5518877506256104,8.417941899097059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0048828125,0.0,1464.4378662109375,1895.4371337890625,0.0,3379.853515625,0.8873581886291504,1.0,0.0,3.0,1.0,0.0
18124080,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6340407729148865,0.2960642278194427,0.2798244059085846,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7384313344955444,0.4757561385631561,0.3943053483963012,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8767794370651245,0.8177722692489624,0.5788712501525879,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6568458080291748,0.3319120705127716,0.3283865749835968,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5202183127403259,0.1697171181440353,0.831673800945282,284.864990234375,284.95001220703125,297.9267883300781,290.9494323730469,297.2147521972656,296.9820556640625,284.8670959472656,1.0,0.7091580629348755,0.3463571667671203,0.3463571667671203,1.0,1.0,-2.9809110164642334,0.7326061129570007,2.248305082321167,0.0618411749601364,0.8309468030929565,0.8309468030929565,0.0,415.665283203125,410.0,43886.3671875,0.0,3622.57275390625,1.0,280.357421875,283.3069152832031,293.9722900390625,296.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,41182.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974553942680359,1.0,0.0,0.0,3.5518639087677,3.5518877506256104,8.417941899097059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0048828125,0.0,1464.4378662109375,1895.4371337890625,0.0,3379.853515625,0.8873581886291504,1.0,0.0,3.0,1.0,0.0
18124140,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6321109533309937,0.293642908334732,0.2774425148963928,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7363331913948059,0.4720610082149505,0.3911599516868591,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8751741051673889,0.8146640658378601,0.5764156579971313,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6548393964767456,0.3293442130088806,0.3258082568645477,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5174831748008728,0.167532280087471,0.8214753270149231,284.9841003417969,284.95001220703125,297.86248779296875,290.9128112792969,297.1983947753906,296.98095703125,284.98309326171875,1.0,0.7064312100410461,0.3473125398159027,0.3473125398159027,1.0,1.0,-2.9552814960479736,0.7271659970283508,2.228115558624268,0.0619808956980705,0.9158706665039062,0.9158706665039062,0.0,415.4866027832031,410.0,42705.9609375,0.0,3564.732666015625,1.0,280.6414794921875,283.4543151855469,293.8658447265625,296.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,34390.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837907910346985,1.0,0.0,0.0,3.628973007202149,3.62899661064148,8.787407637100841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65087890625,0.0,1497.9273681640625,1895.4371337890625,0.0,3252.094970703125,0.899470329284668,1.0,0.0,3.0,1.0,0.0
18124200,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6321109533309937,0.293642908334732,0.2774425148963928,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7363331913948059,0.4720610082149505,0.3911599516868591,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8751741051673889,0.8146640658378601,0.5764156579971313,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6548393964767456,0.3293442130088806,0.3258082568645477,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5174831748008728,0.167532280087471,0.8214753270149231,284.9841003417969,284.95001220703125,297.86248779296875,290.9128112792969,297.1983947753906,296.98095703125,284.98309326171875,1.0,0.7064312100410461,0.3473125398159027,0.3473125398159027,1.0,1.0,-2.9552814960479736,0.7271659970283508,2.228115558624268,0.0619808956980705,0.9158706665039062,0.9158706665039062,0.0,415.4866027832031,410.0,42705.9609375,0.0,3564.732666015625,1.0,280.6414794921875,283.4543151855469,293.8658447265625,296.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,34390.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837907910346985,1.0,0.0,0.0,3.628973007202149,3.62899661064148,8.787407637100841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65087890625,0.0,1497.9273681640625,1895.4371337890625,0.0,3252.094970703125,0.899470329284668,1.0,0.0,3.0,1.0,0.0
18124260,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6299362778663635,0.2904763519763946,0.274870365858078,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7340112328529358,0.4675959944725036,0.3878413736820221,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8731855750083923,0.8099228739738464,0.5735183358192444,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6526344418525696,0.3262273371219635,0.3231007754802704,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5146350264549255,0.1650720685720443,0.8111842274665833,284.88153076171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1811828613281,296.9786682128906,284.8830871582031,1.0,0.7037153244018555,0.3483753204345703,0.3483753204345703,1.0,1.0,-2.928396463394165,0.7215562462806702,2.2068400382995605,0.0624153688549995,0.8096417784690857,0.8096417784690857,0.0,415.6632690429688,410.0,42775.73828125,0.0,3506.596435546875,1.0,280.3588256835937,283.3490905761719,293.8900451660156,296.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,41230.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909444212913513,1.0,0.0,0.0,3.416171073913574,3.416193723678589,7.787041909068648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.46923828125,0.0,1324.876953125,1895.4371337890625,0.0,3319.03857421875,0.85801100730896,1.0,0.0,3.0,1.0,0.0
18124320,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6299362778663635,0.2904763519763946,0.274870365858078,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7340112328529358,0.4675959944725036,0.3878413736820221,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8731855750083923,0.8099228739738464,0.5735183358192444,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6526344418525696,0.3262273371219635,0.3231007754802704,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5146350264549255,0.1650720685720443,0.8111842274665833,284.88153076171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1811828613281,296.9786682128906,284.8830871582031,1.0,0.7037153244018555,0.3483753204345703,0.3483753204345703,1.0,1.0,-2.928396463394165,0.7215562462806702,2.2068400382995605,0.0624153688549995,0.8096417784690857,0.8096417784690857,0.0,415.6632690429688,410.0,42775.73828125,0.0,3506.596435546875,1.0,280.3588256835937,283.3490905761719,293.8900451660156,296.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,41230.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909444212913513,1.0,0.0,0.0,3.416171073913574,3.416193723678589,7.787041909068648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.46923828125,0.0,1324.876953125,1895.4371337890625,0.0,3319.03857421875,0.85801100730896,1.0,0.0,3.0,1.0,0.0
18124380,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6280558109283447,0.2880738079547882,0.2725474238395691,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7319502830505371,0.4639013707637787,0.3847351372241974,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8715827465057373,0.8066506385803223,0.5710128545761108,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6506717801094055,0.323644071817398,0.3205410540103912,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5119776725769043,0.1628944426774978,0.801101803779602,284.98583984375,284.95001220703125,297.735107421875,290.8394775390625,297.1653747558594,296.9781188964844,284.9847412109375,1.0,0.7010136246681213,0.3494381010532379,0.3494381010532379,1.0,1.0,-2.9029979705810547,0.7163847088813782,2.1866133213043213,0.0627863407135009,0.8896339535713196,0.8896339535713196,0.0,415.4548645019531,410.0,41684.7265625,0.0,3450.489013671875,1.0,280.6404113769531,283.4799194335937,293.7893371582031,296.47003173828125,293.1499938964844,293.1499938964844,280.95001220703125,34185.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767670392990112,1.0,0.0,0.0,3.508992910385132,3.5090153217315674,8.215959041990573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.41162109375,0.0,1368.8267822265625,1895.4371337890625,0.0,3186.275390625,0.8723858594894409,1.0,0.0,3.0,1.0,0.0
18124440,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6280558109283447,0.2880738079547882,0.2725474238395691,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7319502830505371,0.4639013707637787,0.3847351372241974,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8715827465057373,0.8066506385803223,0.5710128545761108,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6506717801094055,0.323644071817398,0.3205410540103912,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5119776725769043,0.1628944426774978,0.801101803779602,284.98583984375,284.95001220703125,297.735107421875,290.8394775390625,297.1653747558594,296.9781188964844,284.9847412109375,1.0,0.7010136246681213,0.3494381010532379,0.3494381010532379,1.0,1.0,-2.9029979705810547,0.7163847088813782,2.1866133213043213,0.0627863407135009,0.8896339535713196,0.8896339535713196,0.0,415.4548645019531,410.0,41684.7265625,0.0,3450.489013671875,1.0,280.6404113769531,283.4799194335937,293.7893371582031,296.47003173828125,293.1499938964844,293.1499938964844,280.95001220703125,34185.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767670392990112,1.0,0.0,0.0,3.508992910385132,3.5090153217315674,8.215959041990573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.41162109375,0.0,1368.8267822265625,1895.4371337890625,0.0,3186.275390625,0.8723858594894409,1.0,0.0,3.0,1.0,0.0
18124500,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6272509098052979,0.2869963645935058,0.271529346704483,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.731037437915802,0.462190568447113,0.3833172917366028,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8709186911582947,0.8051841259002686,0.5699241161346436,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6498122811317444,0.3224577605724334,0.3193812966346741,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.5107904076576233,0.1618894934654235,0.7964779734611511,285.0791015625,284.95001220703125,297.7036437988281,290.8212585449219,297.1580505371094,296.9784851074219,285.08154296875,1.0,0.6997487545013428,0.3499695062637329,0.3499695062637329,1.0,1.0,-2.891507625579834,0.7141635417938232,2.1773440837860107,0.0630935356020927,0.9779576659202576,0.9779576659202576,0.0,415.272216796875,410.0,40817.71484375,0.0,3424.886474609375,1.0,280.89605712890625,283.59844970703125,293.74200439453125,296.3072204589844,293.1499938964844,293.1499938964844,280.95001220703125,31336.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673262596130371,1.0,0.0,0.0,3.5996217727661133,3.599644660949707,8.645837397125433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.8916015625,0.0,1443.4285888671875,1895.4371337890625,0.0,3097.728515625,0.8919068574905396,1.0,0.0,3.0,1.0,0.0
18124560,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6265513300895691,0.2859466075897217,0.2706226110458374,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7302175164222717,0.4605136811733246,0.3820077180862427,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.870369553565979,0.8037174344062805,0.5689806938171387,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6490467190742493,0.3213015496730804,0.3183158338069916,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.5097073316574097,0.160920962691307,0.7921653389930725,285.06158447265625,284.95001220703125,297.6723937988281,290.8031005859375,297.1510925292969,296.979248046875,285.0582580566406,1.0,0.6985540986061096,0.3505337238311767,0.3505337238311767,1.0,1.0,-2.880967378616333,0.7123157382011414,2.168651580810547,0.063569076359272,1.0,1.0,0.0,415.0289001464844,410.0,40803.5625,0.0,3401.14892578125,1.0,280.9419250488281,283.5770568847656,293.75213623046875,296.361083984375,293.1499938964844,293.1499938964844,280.6499938964844,30972.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634254932403564,1.0,0.0,0.0,3.7064743041992174,3.70649790763855,9.166747076960746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.72021484375,0.0,1558.71044921875,1895.4371337890625,0.0,3061.13525390625,0.9142613410949708,1.0,0.0,3.0,1.0,0.0
18124620,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.624220073223114,0.2825380563735962,0.2679818272590637,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7277508974075317,0.4557905197143554,0.3786213397979736,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8680950403213501,0.7981640100479126,0.5657290816307068,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.646735668182373,0.3179698288440704,0.3155380189418793,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.506870687007904,0.158393457531929,0.7819958329200745,284.8703308105469,284.95001220703125,297.6106262207031,290.76715087890625,297.134521484375,296.977294921875,284.8707275390625,1.0,0.6959370970726013,0.3516621589660644,0.3516621589660644,1.0,1.0,-2.853546142578125,0.7065645456314087,2.146981716156006,0.0640306398272514,0.864371657371521,0.864371657371521,0.0,415.4968566894531,410.0,41357.31640625,0.0,3345.30078125,1.0,280.6578063964844,283.3728332519531,293.8062744140625,296.5249328613281,293.1499938964844,293.1499938964844,280.95001220703125,38565.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763282299041748,1.0,0.0,0.0,3.639371871948242,3.639396190643311,8.837840823616716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.03125,0.0,1540.5191650390625,1895.4371337890625,0.0,3182.161376953125,0.9043216705322266,1.0,0.0,3.0,1.0,0.0
18124680,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.624220073223114,0.2825380563735962,0.2679818272590637,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7277508974075317,0.4557905197143554,0.3786213397979736,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8680950403213501,0.7981640100479126,0.5657290816307068,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.646735668182373,0.3179698288440704,0.3155380189418793,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.506870687007904,0.158393457531929,0.7819958329200745,284.8703308105469,284.95001220703125,297.6106262207031,290.76715087890625,297.134521484375,296.977294921875,284.8707275390625,1.0,0.6959370970726013,0.3516621589660644,0.3516621589660644,1.0,1.0,-2.853546142578125,0.7065645456314087,2.146981716156006,0.0640306398272514,0.864371657371521,0.864371657371521,0.0,415.4968566894531,410.0,41357.31640625,0.0,3345.30078125,1.0,280.6578063964844,283.3728332519531,293.8062744140625,296.5249328613281,293.1499938964844,293.1499938964844,280.95001220703125,38565.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763282299041748,1.0,0.0,0.0,3.639371871948242,3.639396190643311,8.837840823616716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.03125,0.0,1540.5191650390625,1895.4371337890625,0.0,3182.161376953125,0.9043216705322266,1.0,0.0,3.0,1.0,0.0
18124740,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6219457387924194,0.2798416018486023,0.2653456926345825,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7253512144088745,0.4517810940742492,0.3752212524414062,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8659860491752625,0.7940739989280701,0.5625618696212769,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6444500684738159,0.3150641322135925,0.3126548230648041,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5039594769477844,0.1560283452272415,0.7711102366447449,284.9886169433594,284.95001220703125,297.54998779296875,290.73175048828125,297.1183166503906,296.9754333496094,284.9871520996094,1.0,0.6931262612342834,0.3527905941009521,0.3527905941009521,1.0,1.0,-2.8252079486846924,0.70047527551651,2.124732494354248,0.0641299784183502,0.950358748435974,0.950358748435974,0.0,415.6409606933594,410.0,40146.65234375,0.0,3286.703857421875,1.0,280.94219970703125,283.5201416015625,293.6941833496094,296.2840881347656,293.1499938964844,293.1499938964844,280.6499938964844,33796.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647199869155884,1.0,0.0,0.0,3.723412990570069,3.723437547683716,9.250724133380572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.26513671875,0.0,1599.572509765625,1895.4371337890625,0.0,3073.27880859375,0.9201991558074952,1.0,0.0,3.0,1.0,0.0
18124800,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6219457387924194,0.2798416018486023,0.2653456926345825,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7253512144088745,0.4517810940742492,0.3752212524414062,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8659860491752625,0.7940739989280701,0.5625618696212769,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6444500684738159,0.3150641322135925,0.3126548230648041,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5039594769477844,0.1560283452272415,0.7711102366447449,284.9886169433594,284.95001220703125,297.54998779296875,290.73175048828125,297.1183166503906,296.9754333496094,284.9871520996094,1.0,0.6931262612342834,0.3527905941009521,0.3527905941009521,1.0,1.0,-2.8252079486846924,0.70047527551651,2.124732494354248,0.0641299784183502,0.950358748435974,0.950358748435974,0.0,415.6409606933594,410.0,40146.65234375,0.0,3286.703857421875,1.0,280.94219970703125,283.5201416015625,293.6941833496094,296.2840881347656,293.1499938964844,293.1499938964844,280.6499938964844,33796.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647199869155884,1.0,0.0,0.0,3.723412990570069,3.723437547683716,9.250724133380572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.26513671875,0.0,1599.572509765625,1895.4371337890625,0.0,3073.27880859375,0.9201991558074952,1.0,0.0,3.0,1.0,0.0
18124860,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6195294857025146,0.276489108800888,0.2626221477985382,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7228281497955322,0.447096437215805,0.3717291951179504,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8636765480041504,0.7884889245033264,0.5591064095497131,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6420707702636719,0.311645358800888,0.3096789717674255,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.5010077357292175,0.1534034013748169,0.760132372379303,284.8594055175781,284.95001220703125,297.4906921386719,290.6971130371094,297.1007385253906,296.9714050292969,284.8619079589844,1.0,0.6902802586555481,0.3540010750293731,0.3540010750293731,1.0,1.0,-2.7960805892944336,0.694270670413971,2.1018099784851074,0.0644668862223625,0.8205154538154602,0.8205154538154602,0.0,415.92388916015625,410.0,40253.08984375,0.0,3227.904052734375,1.0,280.65753173828125,283.39019775390625,293.71856689453125,296.37603759765625,293.1499938964844,293.1499938964844,280.95001220703125,41769.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734611868858337,1.0,0.0,0.0,3.515448093414306,3.5154716968536377,8.246215088547615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.994140625,0.0,1430.1363525390625,1895.4371337890625,0.0,3155.27587890625,0.8797672390937805,1.0,0.0,3.0,1.0,0.0
18124920,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6195294857025146,0.276489108800888,0.2626221477985382,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7228281497955322,0.447096437215805,0.3717291951179504,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8636765480041504,0.7884889245033264,0.5591064095497131,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6420707702636719,0.311645358800888,0.3096789717674255,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.5010077357292175,0.1534034013748169,0.760132372379303,284.8594055175781,284.95001220703125,297.4906921386719,290.6971130371094,297.1007385253906,296.9714050292969,284.8619079589844,1.0,0.6902802586555481,0.3540010750293731,0.3540010750293731,1.0,1.0,-2.7960805892944336,0.694270670413971,2.1018099784851074,0.0644668862223625,0.8205154538154602,0.8205154538154602,0.0,415.92388916015625,410.0,40253.08984375,0.0,3227.904052734375,1.0,280.65753173828125,283.39019775390625,293.71856689453125,296.37603759765625,293.1499938964844,293.1499938964844,280.95001220703125,41769.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734611868858337,1.0,0.0,0.0,3.515448093414306,3.5154716968536377,8.246215088547615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.994140625,0.0,1430.1363525390625,1895.4371337890625,0.0,3155.27587890625,0.8797672390937805,1.0,0.0,3.0,1.0,0.0
18124980,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6174095869064331,0.2739850282669067,0.2601632475852966,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.720588743686676,0.443276047706604,0.368491381406784,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8617961406707764,0.7845661640167236,0.5560843348503113,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6399461030960083,0.3088129162788391,0.3068535029888153,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.4982365071773529,0.1510834842920303,0.7493342757225037,284.984130859375,284.95001220703125,297.43292236328125,290.66339111328125,297.08612060546875,296.9707946777344,284.98309326171875,1.0,0.687424898147583,0.3552115857601166,0.3552115857601166,1.0,1.0,-2.7685353755950928,0.6885297298431396,2.080005645751953,0.0647388771176338,0.907290816307068,0.907290816307068,0.0,415.7545166015625,410.0,39089.5390625,0.0,3170.9775390625,1.0,280.941162109375,283.54150390625,293.6087646484375,296.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,34371.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581127524375916,1.0,0.0,0.0,3.592987298965454,3.593010425567627,8.613995419182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.4248046875,0.0,1458.661376953125,1895.4371337890625,0.0,3011.306396484375,0.8913862705230713,1.0,0.0,3.0,1.0,0.0
18125040,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6174095869064331,0.2739850282669067,0.2601632475852966,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.720588743686676,0.443276047706604,0.368491381406784,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8617961406707764,0.7845661640167236,0.5560843348503113,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6399461030960083,0.3088129162788391,0.3068535029888153,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.4982365071773529,0.1510834842920303,0.7493342757225037,284.984130859375,284.95001220703125,297.43292236328125,290.66339111328125,297.08612060546875,296.9707946777344,284.98309326171875,1.0,0.687424898147583,0.3552115857601166,0.3552115857601166,1.0,1.0,-2.7685353755950928,0.6885297298431396,2.080005645751953,0.0647388771176338,0.907290816307068,0.907290816307068,0.0,415.7545166015625,410.0,39089.5390625,0.0,3170.9775390625,1.0,280.941162109375,283.54150390625,293.6087646484375,296.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,34371.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581127524375916,1.0,0.0,0.0,3.592987298965454,3.593010425567627,8.613995419182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.4248046875,0.0,1458.661376953125,1895.4371337890625,0.0,3011.306396484375,0.8913862705230713,1.0,0.0,3.0,1.0,0.0
18125100,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.616403341293335,0.2724720239639282,0.2590154409408569,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7195010185241699,0.441082626581192,0.3669298589229584,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.860890805721283,0.7819604873657227,0.554617702960968,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6389384865760803,0.3072083592414856,0.3055081367492676,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.4969329237937927,0.1498523205518722,0.7442498803138733,284.853759765625,284.95001220703125,297.4046936035156,290.6469116210937,297.0784912109375,296.96990966796875,284.84912109375,1.0,0.6860576272010803,0.3558168411254883,0.3558168411254883,1.0,1.0,-2.755462646484375,0.6858575940132141,2.0696051120758057,0.0650144666433334,0.8116917610168457,0.8116917610168457,0.0,415.6758728027344,410.0,39604.5390625,0.0,3144.219970703125,1.0,280.6997985839844,283.3937683105469,293.664306640625,296.3094482421875,293.1499938964844,293.1499938964844,280.6499938964844,39724.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635691404342651,1.0,0.0,0.0,3.5220155715942383,3.5220389366149902,8.277054917016358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.5205078125,0.0,1422.276123046875,1895.4371337890625,0.0,3062.483154296875,0.8765145540237427,1.0,0.0,3.0,1.0,0.0
18125160,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6150360703468323,0.2707903981208801,0.2575625479221344,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7181171178817749,0.4387381374835968,0.3650971949100494,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8595908880233765,0.7790640592575073,0.5526622533798218,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6376670002937317,0.3054615557193756,0.303921103477478,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.4953932464122772,0.1485232561826706,0.7385576367378235,284.876953125,284.95001220703125,297.3768920898437,290.6307067871094,297.0701904296875,296.9679870605469,284.8794860839844,1.0,0.6845954060554504,0.3564784228801727,0.3564784228801727,1.0,1.0,-2.740029573440552,0.6825419068336487,2.057487726211548,0.0651498064398765,0.7970505952835083,0.7970505952835083,0.0,415.8888549804688,410.0,39096.0703125,0.0,3114.277587890625,1.0,280.658935546875,283.4364929199219,293.6424560546875,296.2263488769531,293.1499938964844,293.1499938964844,280.95001220703125,41917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648950457572937,1.0,0.0,0.0,3.359875202178955,3.35989761352539,7.532507879659534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.265625,0.0,1274.4664306640625,1895.4371337890625,0.0,3074.920654296875,0.8462055325508118,1.0,0.0,3.0,1.0,0.0
18125220,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6128718256950378,0.2683230936527252,0.2551730871200561,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158520817756653,0.4349446296691894,0.3619148731231689,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8577195405960083,0.7749994993209839,0.5495956540107727,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6355757117271423,0.3026100695133209,0.3011059463024139,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.4926660656929016,0.1462254375219345,0.7279341220855713,284.9873046875,284.95001220703125,297.32281494140625,290.59930419921875,297.0569152832031,296.9679870605469,284.98541259765625,1.0,0.6817803382873535,0.3578016459941864,0.3578016459941864,1.0,1.0,-2.7128171920776367,0.6770702004432678,2.0357470512390137,0.0656346678733825,0.8801000714302063,0.8801000714302063,0.0,415.6920166015625,410.0,38050.27734375,0.0,3059.364501953125,1.0,280.940673828125,283.5692138671875,293.5405578613281,295.9974365234375,293.1499938964844,293.1499938964844,281.25,33966.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489810824394226,1.0,0.0,0.0,3.461127281188965,3.461149215698242,7.993342592271802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.1123046875,0.0,1318.5902099609375,1895.4371337890625,0.0,2925.728271484375,0.861253559589386,1.0,0.0,3.0,1.0,0.0
18125280,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6128718256950378,0.2683230936527252,0.2551730871200561,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158520817756653,0.4349446296691894,0.3619148731231689,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8577195405960083,0.7749994993209839,0.5495956540107727,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6355757117271423,0.3026100695133209,0.3011059463024139,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.4926660656929016,0.1462254375219345,0.7279341220855713,284.9873046875,284.95001220703125,297.32281494140625,290.59930419921875,297.0569152832031,296.9679870605469,284.98541259765625,1.0,0.6817803382873535,0.3578016459941864,0.3578016459941864,1.0,1.0,-2.7128171920776367,0.6770702004432678,2.0357470512390137,0.0656346678733825,0.8801000714302063,0.8801000714302063,0.0,415.6920166015625,410.0,38050.27734375,0.0,3059.364501953125,1.0,280.940673828125,283.5692138671875,293.5405578613281,295.9974365234375,293.1499938964844,293.1499938964844,281.25,33966.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489810824394226,1.0,0.0,0.0,3.461127281188965,3.461149215698242,7.993342592271802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.1123046875,0.0,1318.5902099609375,1895.4371337890625,0.0,2925.728271484375,0.861253559589386,1.0,0.0,3.0,1.0,0.0
18125340,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6111071705818176,0.2661525309085846,0.2532133460044861,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.71388179063797,0.4314108192920685,0.359083354473114,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8562470078468323,0.771281361579895,0.5470335483551025,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6338123679161072,0.3000012040138244,0.2986344993114471,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.4902820587158203,0.1441363841295242,0.7184851169586182,285.06494140625,284.95001220703125,297.2708435058594,290.5692749023437,297.0456848144531,296.9701232910156,285.0616760253906,1.0,0.6792036294937134,0.3591248393058777,0.3591248393058777,1.0,1.0,-2.689054250717163,0.6726565957069397,2.016397476196289,0.0664708912372589,1.0,1.0,0.0,415.2686767578125,410.0,37194.55859375,0.0,3010.834716796875,1.0,281.24078369140625,283.6663818359375,293.5102844238281,295.8954467773437,293.1499938964844,293.1499938964844,280.95001220703125,30543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337544798851013,1.0,0.0,0.0,3.670696020126343,3.670719385147095,8.990630817606871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.22021484375,0.0,1515.2615966796875,1895.4371337890625,0.0,2783.423095703125,0.906009316444397,1.0,0.0,3.0,1.0,0.0
18125400,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6111071705818176,0.2661525309085846,0.2532133460044861,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.71388179063797,0.4314108192920685,0.359083354473114,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8562470078468323,0.771281361579895,0.5470335483551025,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6338123679161072,0.3000012040138244,0.2986344993114471,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.4902820587158203,0.1441363841295242,0.7184851169586182,285.06494140625,284.95001220703125,297.2708435058594,290.5692749023437,297.0456848144531,296.9701232910156,285.0616760253906,1.0,0.6792036294937134,0.3591248393058777,0.3591248393058777,1.0,1.0,-2.689054250717163,0.6726565957069397,2.016397476196289,0.0664708912372589,1.0,1.0,0.0,415.2686767578125,410.0,37194.55859375,0.0,3010.834716796875,1.0,281.24078369140625,283.6663818359375,293.5102844238281,295.8954467773437,293.1499938964844,293.1499938964844,280.95001220703125,30543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337544798851013,1.0,0.0,0.0,3.670696020126343,3.670719385147095,8.990630817606871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.22021484375,0.0,1515.2615966796875,1895.4371337890625,0.0,2783.423095703125,0.906009316444397,1.0,0.0,3.0,1.0,0.0
18125460,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6084127426147461,0.2627454400062561,0.2505615055561065,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7111204266548157,0.4266505241394043,0.3556288480758667,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8537882566452026,0.7650224566459656,0.5432747006416321,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6314206719398499,0.2964388728141784,0.2956272661685943,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.4873414635658264,0.1415306478738784,0.707903265953064,284.8661193847656,284.95001220703125,297.22119140625,290.54083251953125,297.0309753417969,296.96697998046875,284.86651611328125,1.0,0.6764934062957764,0.3604994714260101,0.3604994714260101,1.0,1.0,-2.660146951675415,0.6666151285171509,1.993531823158264,0.0669688731431961,0.8550888299942017,0.8550888299942017,0.0,415.6774597167969,410.0,37692.51171875,0.0,2956.732177734375,1.0,280.9579162597656,283.4562683105469,293.5804748535156,296.0719909667969,293.1499938964844,293.1499938964844,281.25,38731.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469138741493225,1.0,0.0,0.0,3.6041245460510254,3.604148626327514,8.667481097290874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7412109375,0.0,1502.9088134765625,1895.4371337890625,0.0,2906.37451171875,0.8964404463768005,1.0,0.0,3.0,1.0,0.0
18125520,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6084127426147461,0.2627454400062561,0.2505615055561065,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7111204266548157,0.4266505241394043,0.3556288480758667,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8537882566452026,0.7650224566459656,0.5432747006416321,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6314206719398499,0.2964388728141784,0.2956272661685943,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.4873414635658264,0.1415306478738784,0.707903265953064,284.8661193847656,284.95001220703125,297.22119140625,290.54083251953125,297.0309753417969,296.96697998046875,284.86651611328125,1.0,0.6764934062957764,0.3604994714260101,0.3604994714260101,1.0,1.0,-2.660146951675415,0.6666151285171509,1.993531823158264,0.0669688731431961,0.8550888299942017,0.8550888299942017,0.0,415.6774597167969,410.0,37692.51171875,0.0,2956.732177734375,1.0,280.9579162597656,283.4562683105469,293.5804748535156,296.0719909667969,293.1499938964844,293.1499938964844,281.25,38731.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469138741493225,1.0,0.0,0.0,3.6041245460510254,3.604148626327514,8.667481097290874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7412109375,0.0,1502.9088134765625,1895.4371337890625,0.0,2906.37451171875,0.8964404463768005,1.0,0.0,3.0,1.0,0.0
18125580,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6057331562042236,0.260012686252594,0.2478951960802078,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7083550095558167,0.4225775301456451,0.3521866202354431,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8514826893806458,0.7602338790893555,0.5396139621734619,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6290155649185181,0.2932835221290588,0.2925053834915161,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4841890931129455,0.1390618532896042,0.6965662240982056,284.9900207519531,284.95001220703125,297.1741027832031,290.5140991210937,297.0180969238281,296.9654541015625,284.9884948730469,1.0,0.6736070513725281,0.3618741333484649,0.3618741333484649,1.0,1.0,-2.6302969455718994,0.6602092385292053,1.970087647438049,0.067110851407051,0.9436745047569276,0.9436745047569276,0.0,415.8033142089844,410.0,36518.2109375,0.0,2900.317626953125,1.0,281.241943359375,283.6073303222656,293.4709777832031,295.8374328613281,293.1499938964844,293.1499938964844,280.95001220703125,33635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341028094291687,1.0,0.0,0.0,3.691272974014282,3.691297054290772,9.091711490327724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.74951171875,0.0,1561.6827392578125,1895.4371337890625,0.0,2786.670654296875,0.912852108478546,1.0,0.0,3.0,1.0,0.0
18125640,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6057331562042236,0.260012686252594,0.2478951960802078,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7083550095558167,0.4225775301456451,0.3521866202354431,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8514826893806458,0.7602338790893555,0.5396139621734619,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6290155649185181,0.2932835221290588,0.2925053834915161,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4841890931129455,0.1390618532896042,0.6965662240982056,284.9900207519531,284.95001220703125,297.1741027832031,290.5140991210937,297.0180969238281,296.9654541015625,284.9884948730469,1.0,0.6736070513725281,0.3618741333484649,0.3618741333484649,1.0,1.0,-2.6302969455718994,0.6602092385292053,1.970087647438049,0.067110851407051,0.9436745047569276,0.9436745047569276,0.0,415.8033142089844,410.0,36518.2109375,0.0,2900.317626953125,1.0,281.241943359375,283.6073303222656,293.4709777832031,295.8374328613281,293.1499938964844,293.1499938964844,280.95001220703125,33635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341028094291687,1.0,0.0,0.0,3.691272974014282,3.691297054290772,9.091711490327724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.74951171875,0.0,1561.6827392578125,1895.4371337890625,0.0,2786.670654296875,0.912852108478546,1.0,0.0,3.0,1.0,0.0
18125700,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6045211553573608,0.2584376931190491,0.246682807803154,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7070539593696594,0.4203118979930877,0.3505630791187286,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8504500389099121,0.757317841053009,0.5379221439361572,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6279078125953674,0.2915631234645843,0.2910410761833191,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.482677161693573,0.1377709656953811,0.6912016272544861,284.8471984863281,284.95001220703125,297.15155029296875,290.50146484375,297.0116271972656,296.9643249511719,284.8395690917969,1.0,0.6722062826156616,0.3625614643096924,0.3625614643096924,1.0,1.0,-2.6163101196289062,0.6572834849357605,1.959026575088501,0.0673373341560363,0.8403712511062622,0.8403712511062622,0.0,415.7802734375,410.0,37126.140625,0.0,2873.784423828125,1.0,280.99676513671875,283.44207763671875,293.5301208496094,296.02203369140625,293.1499938964844,293.1499938964844,280.95001220703125,38507.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406451940536499,1.0,0.0,0.0,3.6434175968170166,3.643441915512085,8.857500120029727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.52978515625,0.0,1544.583251953125,1895.4371337890625,0.0,2847.743896484375,0.9028110504150392,1.0,0.0,3.0,1.0,0.0
18125760,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6029222011566162,0.2566679120063782,0.2451673299074173,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.705425500869751,0.417835533618927,0.3486523926258087,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8490360379219055,0.7540475130081177,0.5357334017753601,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6265445947647095,0.2896846234798431,0.2893422842025757,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4808755218982696,0.1363669335842132,0.6852240562438965,284.8542785644531,284.95001220703125,297.1297302246094,290.48931884765625,297.0044250488281,296.96197509765625,284.8578796386719,1.0,0.6707056164741516,0.3633114993572235,0.3633114993572235,1.0,1.0,-2.599936962127685,0.6536964774131775,1.9462405443191528,0.0674227699637413,0.8091280460357666,0.8091280460357666,0.0,416.02978515625,410.0,36608.63671875,0.0,2844.177978515625,1.0,280.95758056640625,283.47479248046875,293.5103759765625,295.94195556640625,293.1499938964844,293.1499938964844,281.25,42385.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428199887275696,1.0,0.0,0.0,3.468637704849243,3.468661069869995,8.028070510590624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.79931640625,0.0,1386.005859375,1895.4371337890625,0.0,2868.073486328125,0.8699010014533997,1.0,0.0,3.0,1.0,0.0
