time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6004123091697693,0.2541225850582123,0.2426771223545074,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7027621865272522,0.4139016568660736,0.3453170657157898,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8469748497009277,0.7495097517967224,0.532278835773468,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6242668628692627,0.286641925573349,0.2863215506076813,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4775146543979645,0.1339506953954696,0.6740056276321411,284.9857177734375,284.95001220703125,297.0882873535156,290.4665832519531,296.9937438964844,296.9615783691406,284.984619140625,1.0,0.6677984595298767,0.3648115396499634,0.3648115396499634,1.0,1.0,-2.570962905883789,0.6477389335632324,1.9232239723205569,0.0678254589438438,0.8995516300201416,0.8995516300201416,0.0,415.8664245605469,410.0,35501.12109375,0.0,2789.69970703125,1.0,281.2407531738281,283.6291809082031,293.4047241210937,295.7060241699219,293.1499938964844,293.1499938964844,281.54998779296875,34228.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258911371231079,1.0,0.0,0.0,3.5526440143585205,3.5526669025421143,8.421640131928143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.72021484375,0.0,1414.6265869140625,1895.4371337890625,0.0,2710.23046875,0.8822429180145264,1.0,0.0,3.0,1.0,0.0
18125880,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6004123091697693,0.2541225850582123,0.2426771223545074,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7027621865272522,0.4139016568660736,0.3453170657157898,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8469748497009277,0.7495097517967224,0.532278835773468,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6242668628692627,0.286641925573349,0.2863215506076813,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4775146543979645,0.1339506953954696,0.6740056276321411,284.9857177734375,284.95001220703125,297.0882873535156,290.4665832519531,296.9937438964844,296.9615783691406,284.984619140625,1.0,0.6677984595298767,0.3648115396499634,0.3648115396499634,1.0,1.0,-2.570962905883789,0.6477389335632324,1.9232239723205569,0.0678254589438438,0.8995516300201416,0.8995516300201416,0.0,415.8664245605469,410.0,35501.12109375,0.0,2789.69970703125,1.0,281.2407531738281,283.6291809082031,293.4047241210937,295.7060241699219,293.1499938964844,293.1499938964844,281.54998779296875,34228.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258911371231079,1.0,0.0,0.0,3.5526440143585205,3.5526669025421143,8.421640131928143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.72021484375,0.0,1414.6265869140625,1895.4371337890625,0.0,2710.23046875,0.8822429180145264,1.0,0.0,3.0,1.0,0.0
18125940,296.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5984850525856018,0.0,0.2407023161649704,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.7005873322486877,0.0,0.3424658179283142,296.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.8454216718673706,0.0,0.529477059841156,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.6223776340484619,0.0,0.2837189137935638,296.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.4744777381420135,0.0,0.6642205715179443,285.087890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9859313964844,296.9639587402344,285.08551025390625,0.0,0.0,0.3663116097450256,0.3663116097450256,1.0,1.0,-2.546306610107422,0.6431407928466797,1.9031658172607424,0.0686864703893661,0.0,0.0,0.0,415.3850708007813,60.0,34531.5859375,0.0,2742.447509765625,0.0,281.5421447753906,283.75225830078125,293.37628173828125,295.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,31472.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7379345893859854,3.737958669662476,9.32302100409288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1598.52978515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.5984850525856018,0.0,0.2407023161649704,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.7005873322486877,0.0,0.3424658179283142,296.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.8454216718673706,0.0,0.529477059841156,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.6223776340484619,0.0,0.2837189137935638,296.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.4744777381420135,0.0,0.6642205715179443,285.087890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9859313964844,296.9639587402344,285.08551025390625,0.0,0.0,0.3663116097450256,0.3663116097450256,1.0,1.0,-2.546306610107422,0.6431407928466797,1.9031658172607424,0.0686864703893661,0.0,0.0,0.0,415.3850708007813,60.0,34531.5859375,0.0,2742.447509765625,0.0,281.5421447753906,283.75225830078125,293.37628173828125,295.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,31472.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7379345893859854,3.737958669662476,9.32302100409288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1598.52978515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.3634348213672638,0.0,0.0010314461542293,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.3634348213672638,0.0,0.0009232413140125,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.3634348213672638,0.0,0.0008022274705581,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.3634348213672638,0.0,0.0010861648479476,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0051522064022719,287.30255126953125,294.1499938964844,297.0319519042969,290.436279296875,296.1061096191406,296.8835144042969,284.3455505371094,0.0,0.0,0.2941343188285827,0.2941343188285827,1.0,1.0,-0.0035138165112584,0.0012923333561047,0.0022214830387383,-0.0116192726418375,0.0,0.0,0.0,-0.0204883906990289,60.0,2005.247314453125,0.0,-8.237186193582602e-06,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,2.088665496557951e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3171079678298003e-11,1.3171476062612264e-11,2.2719021758303788e-17,2.8473998159306286e-10,2.8473970403730675e-10,2.8093184419558756e-16,0.0,0.0,-0.0,0.0,0.0,6.50365845234931e-20,1.0947959779880476e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,0.0009707235149107,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,0.0013635648647323,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,0.0006646422552876,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,0.0011397441849112,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,0.0027574442792683,287.8304138183594,294.1499938964844,297.0133361816406,290.4256591796875,295.71453857421875,296.2917785644531,283.8168334960937,0.0,0.0,0.2197869718074798,0.2197869718074798,1.0,1.0,-0.0081874504685401,0.0012152200797572,0.0069722305051982,-0.0180969685316085,0.0,0.0,0.0,-0.0458483546972274,60.0,827.0394897460938,0.0,-5.002005764254136e-06,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.076660925554758e-28,2.439775035045799e-28,2.488855381086416e-31,-4.325825799358845e-18,-4.3230898994828265e-18,-2.735871603244296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,9.186111128656194e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,8.046062430366874e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,6.667444540653378e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.631536522647366e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0004663152503781,287.7930908203125,294.1499938964844,296.9766540527344,290.40313720703125,295.7571716308594,296.4418640136719,283.5281982421875,0.0,0.0,0.0732623189687728,0.0732623189687728,1.0,1.0,-0.000967979140114,1.5620897102053277e-05,0.0009523582411929,-0.018094889819622,0.0,0.0,0.0,-0.0081833349540829,60.0,129.27804565429688,0.0,-6.536394181466676e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3876780585569128e-39,2.678824439191216e-39,1.7157176098546266e-39,3.74007452143864e-21,1.5939164558721637e-21,2.1461580655664768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,9.186111128656194e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,8.046062430366874e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,6.667444540653378e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.631536522647366e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0004663152503781,287.7930908203125,294.1499938964844,296.9766540527344,290.40313720703125,295.7571716308594,296.4418640136719,283.5281982421875,0.0,0.0,0.0732623189687728,0.0732623189687728,1.0,1.0,-0.000967979140114,1.5620897102053277e-05,0.0009523582411929,-0.018094889819622,0.0,0.0,0.0,-0.0081833349540829,60.0,129.27804565429688,0.0,-6.536394181466676e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3876780585569128e-39,2.678824439191216e-39,1.7157176098546266e-39,3.74007452143864e-21,1.5939164558721637e-21,2.1461580655664768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,9.497805149294436e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,8.500758121954277e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,7.385184289887547e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,0.000100015065982,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,0.0004744562029372,287.7855834960937,294.1499938964844,296.9583435058594,290.3911437988281,295.7679443359375,296.51617431640625,283.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121443774551,1.3076312477267038e-08,0.0010121312225237,-0.0181663166731596,0.0,0.0,0.0,-0.0084292571991682,60.0,52.46429061889648,0.0,-6.984207345794857e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1529215447308384e-43,-3.825544807606752e-43,-2.059908742557481e-43,3.346955723632464e-21,1.6725401144592029e-21,1.6744156091732605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.500204032519832e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,8.503643039148301e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,7.389049278572202e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,0.0001000420816126,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0004745448532048,287.77783203125,294.1499938964844,296.94000244140625,290.3786926269531,295.7785949707031,296.5777587890625,283.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123662650585,7.3175638881650684e-09,0.0010123589308932,-0.0182016901671886,0.0,0.0,0.0,-0.0084365122020244,60.0,24.345701217651367,0.0,-6.98771103202489e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3455711654587173e-21,1.6728168847300778e-21,1.6727542807286397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.501923341304064e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,8.505157893523574e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,7.390322571154684e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001000601259875,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000474631844554,287.7618713378906,294.1499938964844,296.9033203125,290.3524475097656,295.799072265625,296.6683349609375,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.231345176696776,0.0,-6.990218537339389e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615796053291e-21,1.6728077970524497e-21,1.6728080999750373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.501923341304064e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,8.505157893523574e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,7.390322571154684e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001000601259875,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000474631844554,287.7618713378906,294.1499938964844,296.9033203125,290.3524475097656,295.799072265625,296.6683349609375,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.231345176696776,0.0,-6.990218537339389e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615796053291e-21,1.6728077970524497e-21,1.6728080999750373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.503124601906164e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,8.506232552463189e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.391258259303868e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001000727788778,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004746919730678,287.74530029296875,294.1499938964844,296.8666687011719,290.3245544433594,295.81854248046875,296.72515869140625,283.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.46096420288086,0.0,-6.991963630298417e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3456155941049e-21,1.6728077970524497e-21,1.6728076960782538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.503124601906164e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,8.506232552463189e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.391258259303868e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001000727788778,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004746919730678,287.74530029296875,294.1499938964844,296.8666687011719,290.3245544433594,295.81854248046875,296.72515869140625,283.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.46096420288086,0.0,-6.991963630298417e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3456155941049e-21,1.6728077970524497e-21,1.6728076960782538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,9.50376852415502e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,8.506807353114709e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.391759572783485e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0001000795527943,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004747242492157,287.7280578613281,294.1499938964844,296.8298034667969,290.2950439453125,295.8370361328125,296.7568054199219,283.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127413552254,7.3539556666446515e-09,0.0010127340210601,-0.0183179136365652,0.0,0.0,0.0,-0.008458487689495,60.0,9.193355560302734,0.0,-6.992888756940374e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.6728076960782538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,9.50376852415502e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,8.506807353114709e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.391759572783485e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0001000795527943,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004747242492157,287.7280578613281,294.1499938964844,296.8298034667969,290.2950439453125,295.8370361328125,296.7568054199219,283.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127413552254,7.3539556666446515e-09,0.0010127340210601,-0.0183179136365652,0.0,0.0,0.0,-0.008458487689495,60.0,9.193355560302734,0.0,-6.992888756940374e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.6728076960782538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.503852925263344e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,8.506881567882374e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,7.391825783997774e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001000804331852,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0004747285565827,287.7104797363281,294.1499938964844,296.7933349609375,290.2645263671875,295.8543395996094,296.77001953125,283.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354815867444131e-09,0.0010127413552254,-0.0183201655745506,0.0,0.0,0.0,-0.0084589133039116,60.0,9.10093879699707,0.0,-6.992990364551589e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.503852925263344e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,8.506881567882374e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,7.391825783997774e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001000804331852,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0004747285565827,287.7104797363281,294.1499938964844,296.7933349609375,290.2645263671875,295.8543395996094,296.77001953125,283.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354815867444131e-09,0.0010127413552254,-0.0183201655745506,0.0,0.0,0.0,-0.0084589133039116,60.0,9.10093879699707,0.0,-6.992990364551589e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,9.503682667855172e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,8.506729500368237e-05,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,7.391694089164957e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001000786432996,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952819824219,0.0,0.0,0.0004747201164718,287.70147705078125,294.1499938964844,296.7749938964844,290.24871826171875,295.8627014160156,296.7719116210937,283.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127298301085,7.352607411803547e-09,0.0010127224959433,-0.0183143820613622,0.0,0.0,0.0,-0.0084578189998865,60.0,9.064587593078612,0.0,-6.992729595367565e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,9.503376350039616e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,8.506454469170421e-05,299.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,7.391456165350974e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0001000754127744,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.0004747048660647,287.6923828125,294.1499938964844,296.75665283203125,290.232666015625,295.8708190917969,296.7707824707031,283.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.3486985385784465e-09,0.0010126890847459,-0.018304144963622,0.0,0.0,0.0,-0.0084558809176087,60.0,9.030352592468262,0.0,-6.992268453132058e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.502340981271118e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,8.505526784574613e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,7.390651444438845e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,0.0001000645061139,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,0.0004746532649733,287.673828125,294.1499938964844,296.7200012207031,290.19976806640625,295.8863525390625,296.76171875,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.964388847351074,0.0,-6.990723022681777e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.502340981271118e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,8.505526784574613e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,7.390651444438845e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,0.0001000645061139,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,0.0004746532649733,287.673828125,294.1499938964844,296.7200012207031,290.19976806640625,295.8863525390625,296.76171875,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.964388847351074,0.0,-6.990723022681777e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,9.500742453383282e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,8.504095603711903e-05,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.389408710878342e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000100047669548,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,0.0004745735204778,287.65484619140625,294.1499938964844,296.6833190917969,290.166015625,295.90093994140625,296.7453918457031,283.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.900358200073242,0.0,-6.988350520487074e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,9.500742453383282e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,8.504095603711903e-05,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.389408710878342e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000100047669548,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,0.0004745735204778,287.65484619140625,294.1499938964844,296.6833190917969,290.166015625,295.90093994140625,296.7453918457031,283.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.900358200073242,0.0,-6.988350520487074e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.498580038780348e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,8.502158743795007e-05,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,7.387727964669466e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,0.0001000248958007,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0004744656034745,287.6355285644531,294.1499938964844,296.64666748046875,290.13153076171875,295.91461181640625,296.723876953125,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.837783813476562,0.0,-6.98514881491974e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.498580038780348e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,8.502158743795007e-05,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,7.387727964669466e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,0.0001000248958007,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0004744656034745,287.6355285644531,294.1499938964844,296.64666748046875,290.13153076171875,295.91461181640625,296.723876953125,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.837783813476562,0.0,-6.98514881491974e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,9.495853737462312e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,8.499717660015449e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.385608478216454e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.999618487199768e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0004743295430671,287.6158447265625,294.1499938964844,296.6099853515625,290.0964660644531,295.9273681640625,296.6983337402344,284.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.776670455932617,0.0,-6.981119327065245e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,9.495853737462312e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,8.499717660015449e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.385608478216454e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.999618487199768e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0004743295430671,287.6158447265625,294.1499938964844,296.6099853515625,290.0964660644531,295.9273681640625,296.6983337402344,284.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.776670455932617,0.0,-6.981119327065245e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,9.494271944276989e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,8.498301758663729e-05,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,7.384378113783896e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16619873046875,0.0,0.0,9.99795229290612e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0004742505552712,287.6058959960937,294.1499938964844,296.5916748046875,290.0787658691406,295.9333801269531,296.6844177246094,284.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117195779457,7.234459253879777e-09,0.0010117123601958,-0.0180049296468496,0.0,0.0,0.0,-0.0083992481231689,60.0,8.746665954589844,0.0,-6.9787837730928e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,9.492562094237655e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,8.496770897181705e-05,299.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,7.383048796327785e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,9.996152220992371e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,0.0004741652228403,287.5958557128906,294.1499938964844,296.5733337402344,290.0610046386719,295.93914794921875,296.669921875,284.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213070585265768e-09,0.0010115294717252,-0.0179489087313413,0.0,0.0,0.0,-0.0083886450156569,60.0,8.716999053955078,0.0,-6.97625992529538e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,9.488733485341072e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,8.493343193549663e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,7.380071474472061e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,9.992119885282592e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0004739740688819,287.5755615234375,294.1499938964844,296.5366516113281,290.02520751953125,295.9501037597656,296.6396179199219,284.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.658575057983398,0.0,-6.970613952717032e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,9.488733485341072e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,8.493343193549663e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,7.380071474472061e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,9.992119885282592e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0004739740688819,287.5755615234375,294.1499938964844,296.5366516113281,290.02520751953125,295.9501037597656,296.6396179199219,284.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.658575057983398,0.0,-6.970613952717032e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.484354086453096e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,8.48942217999138e-05,299.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,7.376666326308623e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,9.98750765575096e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.0004737554118037,287.5550537109375,294.1499938964844,296.5,289.98931884765625,295.9601745605469,296.6079406738281,284.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458000170183e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,8.601366996765137,0.0,-6.964161514133593e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.484354086453096e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,8.48942217999138e-05,299.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,7.376666326308623e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,9.98750765575096e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.0004737554118037,287.5550537109375,294.1499938964844,296.5,289.98931884765625,295.9601745605469,296.6079406738281,284.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458000170183e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,8.601366996765137,0.0,-6.964161514133593e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,9.479361324338242e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,8.484952559228987e-05,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,7.372783875325695e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.982250048778953e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.000473506108392,287.5343017578125,294.1499938964844,296.4633483886719,289.95343017578125,295.9693908691406,296.5752258300781,284.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480843383791125e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.008306854404509,60.0,8.549019813537598,0.0,-6.956811660074892e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,9.479361324338242e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,8.484952559228987e-05,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,7.372783875325695e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.982250048778953e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.000473506108392,287.5343017578125,294.1499938964844,296.4633483886719,289.95343017578125,295.9693908691406,296.5752258300781,284.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480843383791125e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.008306854404509,60.0,8.549019813537598,0.0,-6.956811660074892e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.473637328483164e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,8.479828102281317e-05,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,7.368331716861576e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,9.97622119029984e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0004732202796731,287.5133361816406,294.1499938964844,296.4266662597656,289.9176940917969,295.977783203125,296.5418395996094,284.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095144389197,6.97659441328824e-09,0.0010095074540004,-0.0173295158892869,0.0,0.0,0.0,-0.0082714138552546,60.0,8.489877700805664,0.0,-6.948393149741605e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.473637328483164e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,8.479828102281317e-05,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,7.368331716861576e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,9.97622119029984e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0004732202796731,287.5133361816406,294.1499938964844,296.4266662597656,289.9176940917969,295.977783203125,296.5418395996094,284.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095144389197,6.97659441328824e-09,0.0010095074540004,-0.0173295158892869,0.0,0.0,0.0,-0.0082714138552546,60.0,8.489877700805664,0.0,-6.948393149741605e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
