time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.470481018070132e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,8.477002120343968e-05,299.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14898681640625,0.0,0.0,7.365877536358312e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,9.97289753286168e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0004730626533273,287.5028076171875,294.1499938964844,296.4083251953125,289.8999328613281,295.9817199707031,296.52496337890625,284.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009177416563,6.937188157252194e-09,0.0010091704316437,-0.0172262974083423,0.0,0.0,0.0,-0.0082518784329295,60.0,10.3793363571167,0.0,-6.943754726762563e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,9.46708969422616e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,8.47396586323157e-05,299.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,7.36324000172317e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,9.969325765268876e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0004728932981379,287.4922180175781,294.1499938964844,296.3900146484375,289.8822326660156,295.9853820800781,296.50799560546875,284.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088153649121,6.89484780380667e-09,0.0010088083799928,-0.0171153955161571,0.0,0.0,0.0,-0.0082308892160654,60.0,10.645731925964355,0.0,-6.938773111642149e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.459703869652004e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,8.467354928143322e-05,299.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,7.357496360782534e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.961548494175076e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004725244943983,287.470947265625,294.1499938964844,296.35333251953125,289.8472595214844,295.9921569824219,296.473876953125,284.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027116768,6.802668650607302e-09,0.001008020248264,-0.0168739464133977,0.0,0.0,0.0,-0.0081851920112967,60.0,10.711894989013672,0.0,-6.927933071665393e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.459703869652004e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,8.467354928143322e-05,299.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,7.357496360782534e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.961548494175076e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004725244943983,287.470947265625,294.1499938964844,296.35333251953125,289.8472595214844,295.9921569824219,296.473876953125,284.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027116768,6.802668650607302e-09,0.001008020248264,-0.0168739464133977,0.0,0.0,0.0,-0.0081851920112967,60.0,10.711894989013672,0.0,-6.927933071665393e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.451410005567595e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,8.459929813398048e-05,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,7.35104622435756e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.952813707059248e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,0.0004721102595794,287.44952392578125,294.1499938964844,296.3166809082031,289.8128662109375,295.9981384277344,296.43963623046875,284.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071418946608,6.699162113932289e-09,0.0010071352589875,-0.0166028216481208,0.0,0.0,0.0,-0.0081338789314031,60.0,10.57751750946045,0.0,-6.915770711657387e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.451410005567595e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,8.459929813398048e-05,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,7.35104622435756e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.952813707059248e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,0.0004721102595794,287.44952392578125,294.1499938964844,296.3166809082031,289.8128662109375,295.9981384277344,296.43963623046875,284.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071418946608,6.699162113932289e-09,0.0010071352589875,-0.0166028216481208,0.0,0.0,0.0,-0.0081338789314031,60.0,10.57751750946045,0.0,-6.915770711657387e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,9.442236478207632e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,8.451718167634681e-05,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,7.343912147916853e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.943153418134898e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0004716521070804,287.4280090332031,294.1499938964844,296.2799987792969,289.7792053222656,296.0033569335937,296.4053649902344,284.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.584705669610003e-09,0.0010061565553769,-0.0163030140101909,0.0,0.0,0.0,-0.0080771390348672,60.0,10.399303436279297,0.0,-6.902334348524164e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,9.442236478207632e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,8.451718167634681e-05,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,7.343912147916853e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.943153418134898e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0004716521070804,287.4280090332031,294.1499938964844,296.2799987792969,289.7792053222656,296.0033569335937,296.4053649902344,284.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.584705669610003e-09,0.0010061565553769,-0.0163030140101909,0.0,0.0,0.0,-0.0080771390348672,60.0,10.399303436279297,0.0,-6.902334348524164e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,9.432212391402572e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,8.442744729109108e-05,299.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,7.336115959333256e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,9.93259745882824e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.0004711514920927,287.4064025878906,294.1499938964844,296.24334716796875,289.7464294433594,296.0078125,296.3711242675781,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050936834886,6.459655921275953e-09,0.0010050872806459,-0.0159754510968923,0.0,0.0,0.0,-0.0080151464790105,60.0,10.215863227844238,0.0,-6.887669457000811e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,9.432212391402572e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,8.442744729109108e-05,299.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,7.336115959333256e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,9.93259745882824e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.0004711514920927,287.4064025878906,294.1499938964844,296.24334716796875,289.7464294433594,296.0078125,296.3711242675781,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050936834886,6.459655921275953e-09,0.0010050872806459,-0.0159754510968923,0.0,0.0,0.0,-0.0080151464790105,60.0,10.215863227844238,0.0,-6.887669457000811e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,9.42690676311031e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,8.437995711574331e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,7.331990491366014e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,9.92701097857207e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0004708865308202,287.3955383300781,294.1499938964844,296.2250061035156,289.7304077148437,296.009765625,296.35406494140625,284.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393477303134887e-09,0.0010045213857665,-0.0158020965754985,0.0,0.0,0.0,-0.0079823387786746,60.0,10.125078201293944,0.0,-6.879914593582728e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,9.421406139153989e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,8.433072071056813e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,7.327712228288874e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,9.921217861119658e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0004706118197645,287.3847045898437,294.1499938964844,296.2066650390625,289.71466064453125,296.0115051269531,296.3370361328125,284.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.035552024841309,0.0,-6.87187977632675e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,9.409877384314314e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,8.422751852776855e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,7.318746065720916e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,9.909077198244633e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004700360295828,287.36297607421875,294.1499938964844,296.1700134277344,289.6840515136719,296.0144958496094,296.3031005859375,284.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.181065437260713e-09,0.0010027050739154,-0.0152456779032945,0.0,0.0,0.0,-0.0078770369291305,60.0,9.860904693603516,0.0,-6.855054834886688e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,9.409877384314314e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,8.422751852776855e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,7.318746065720916e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,9.909077198244633e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004700360295828,287.36297607421875,294.1499938964844,296.1700134277344,289.6840515136719,296.0144958496094,296.3031005859375,284.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.181065437260713e-09,0.0010027050739154,-0.0152456779032945,0.0,0.0,0.0,-0.0078770369291305,60.0,9.860904693603516,0.0,-6.855054834886688e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.397749818162993e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,8.411895396420732e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,7.309313514269888e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,9.896305709844456e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0004694303206633,287.3411865234375,294.1499938964844,296.1333312988281,289.6547546386719,296.01678466796875,296.2693786621094,284.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029809096474992e-09,0.0010014116996899,-0.0148494467139244,0.0,0.0,0.0,-0.0078020528890192,60.0,9.692779541015623,0.0,-6.83737937379192e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.397749818162993e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,8.411895396420732e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,7.309313514269888e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,9.896305709844456e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0004694303206633,287.3411865234375,294.1499938964844,296.1333312988281,289.6547546386719,296.01678466796875,296.2693786621094,284.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029809096474992e-09,0.0010014116996899,-0.0148494467139244,0.0,0.0,0.0,-0.0078020528890192,60.0,9.692779541015623,0.0,-6.83737937379192e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,9.385121666127816e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,8.400591468671337e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,7.299493154278025e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.883007442113012e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0004687996115535,287.31939697265625,294.1499938964844,296.0966796875,289.6268920898437,296.0183410644531,296.23590087890625,284.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723235163427034e-09,0.001000065007247,-0.0144368922337889,0.0,0.0,0.0,-0.0077239805832505,60.0,9.531635284423828,0.0,-6.818999764846012e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,9.385121666127816e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,8.400591468671337e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,7.299493154278025e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.883007442113012e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0004687996115535,287.31939697265625,294.1499938964844,296.0966796875,289.6268920898437,296.0183410644531,296.23590087890625,284.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723235163427034e-09,0.001000065007247,-0.0144368922337889,0.0,0.0,0.0,-0.0077239805832505,60.0,9.531635284423828,0.0,-6.818999764846012e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,9.372118074679749e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,8.388951391680166e-05,299.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,7.28937957319431e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.015625,0.0,0.0,9.869313362287356e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.000468150130473,287.2975769042969,294.1499938964844,296.0599975585937,289.6006164550781,296.01922607421875,296.2026672363281,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710154571403336e-09,0.0009986782679334,-0.0140120619907975,0.0,0.0,0.0,-0.0076435864903032,60.0,9.377774238586426,0.0,-6.800100038617529e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,9.372118074679749e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,8.388951391680166e-05,299.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,7.28937957319431e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.015625,0.0,0.0,9.869313362287356e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.000468150130473,287.2975769042969,294.1499938964844,296.0599975585937,289.6006164550781,296.01922607421875,296.2026672363281,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710154571403336e-09,0.0009986782679334,-0.0140120619907975,0.0,0.0,0.0,-0.0076435864903032,60.0,9.377774238586426,0.0,-6.800100038617529e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,9.3655165983364e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,8.383041858905926e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,7.284244929905981e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,9.862361912382768e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,0.0004678204131778,287.28668212890625,294.1499938964844,296.0416564941406,289.5881042480469,296.0194091796875,296.1861267089844,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278302018597515e-09,0.0009979743044823,-0.0137963946908712,0.0,0.0,0.0,-0.0076027740724384,60.0,9.303481101989746,0.0,-6.790515527654861e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01171875,0.0,0.0,9.358862007502466e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,8.377085032407194e-05,299.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,7.279069541255012e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,9.855354437604548e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,0.0004674880765378,287.2757873535156,294.1499938964844,296.0233459472656,289.5760498046875,296.0194702148437,296.169677734375,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544850800731638e-09,0.0009972647530958,-0.0135790100321173,0.0,0.0,0.0,-0.0075616375543177,60.0,9.231080055236816,0.0,-6.780862094046824e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,9.345481521449984e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,8.365108078578487e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,7.268663466675207e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.84126381808892e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.000466819765279,287.2539978027344,294.1499938964844,295.9866638183594,289.5533447265625,296.0190124511719,296.1369934082031,284.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.3779967146283525e-09,0.0009958379669114,-0.0131418909877538,0.0,0.0,0.0,-0.0074789212085306,60.0,9.092456817626951,0.0,-6.761470672245197e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,9.345481521449984e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,8.365108078578487e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,7.268663466675207e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.84126381808892e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.000466819765279,287.2539978027344,294.1499938964844,295.9866638183594,289.5533447265625,296.0190124511719,296.1369934082031,284.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.3779967146283525e-09,0.0009958379669114,-0.0131418909877538,0.0,0.0,0.0,-0.0074789212085306,60.0,9.092456817626951,0.0,-6.761470672245197e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,9.331809269497172e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,8.352868462679908e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,7.258029654622078e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,9.826865425566211e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735717773437,0.0,0.0,0.0004661368730012,287.23223876953125,294.1499938964844,295.95001220703125,289.5326232910156,296.0179138183594,296.1046142578125,284.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943852201104,5.207501541093507e-09,0.0009943799814209,-0.0126952240243554,0.0,0.0,0.0,-0.0073943990282714,60.0,8.961359977722168,0.0,-6.74168489922522e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,9.331809269497172e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,8.352868462679908e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,7.258029654622078e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,9.826865425566211e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735717773437,0.0,0.0,0.0004661368730012,287.23223876953125,294.1499938964844,295.95001220703125,289.5326232910156,296.0179138183594,296.1046142578125,284.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943852201104,5.207501541093507e-09,0.0009943799814209,-0.0126952240243554,0.0,0.0,0.0,-0.0073943990282714,60.0,8.961359977722168,0.0,-6.74168489922522e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,9.317397780250758e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,8.339968917425722e-05,299.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,7.24682176951319e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,9.811689233174548e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,0.0004654171061702,287.2105407714844,294.1499938964844,295.913330078125,289.5137023925781,296.0162353515625,296.07257080078125,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027808391844246e-09,0.0009928442304953,-0.0122244507074356,0.0,0.0,0.0,-0.0073053208179771,60.0,8.837067604064941,0.0,-6.720863154896507e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,9.317397780250758e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,8.339968917425722e-05,299.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,7.24682176951319e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,9.811689233174548e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,0.0004654171061702,287.2105407714844,294.1499938964844,295.913330078125,289.5137023925781,296.0162353515625,296.07257080078125,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027808391844246e-09,0.0009928442304953,-0.0122244507074356,0.0,0.0,0.0,-0.0073053208179771,60.0,8.837067604064941,0.0,-6.720863154896507e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.300434612669052e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,8.324784721480682e-05,299.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,7.233629003167152e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.793826029635966e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0004645698354579,287.1888732910156,294.1499938964844,295.8766784667969,289.4961853027344,296.0138854980469,296.0411071777344,284.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163237842402395e-09,0.0009910351363942,-0.0116703808307647,0.0,0.0,0.0,-0.0072004757821559,60.0,8.718974113464355,0.0,-6.696399168504287e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.300434612669052e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,8.324784721480682e-05,299.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,7.233629003167152e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.793826029635966e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0004645698354579,287.1888732910156,294.1499938964844,295.8766784667969,289.4961853027344,296.0138854980469,296.0411071777344,284.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163237842402395e-09,0.0009910351363942,-0.0116703808307647,0.0,0.0,0.0,-0.0072004757821559,60.0,8.718974113464355,0.0,-6.696399168504287e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,9.291411697631702e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,8.316707680933177e-05,299.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,7.226611342048272e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,9.784324356587604e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0004641191626433,287.1780700683594,294.1499938964844,295.8583374023437,289.4879455566406,296.01251220703125,296.0256042480469,284.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900778532028,4.7038337669391694e-09,0.0009900731965899,-0.0113756619393825,0.0,0.0,0.0,-0.0071447091177105,60.0,8.661796569824219,0.0,-6.683404762952705e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,9.282072278438136e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,8.308347605634481e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,7.219347753562033e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.774489444680512e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0004636527155525,287.16729736328125,294.1499938964844,295.8399963378906,289.48004150390625,296.010986328125,296.01031494140625,284.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890822693705,4.587407342881988e-09,0.0009890776127576,-0.0110706267878413,0.0,0.0,0.0,-0.0070869917981326,60.0,8.605977058410645,0.0,-6.669969110362217e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,9.2629503342323e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,8.291231642942876e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,7.204475696198642e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,9.75435323198326e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,0.0004626976151484,287.1457824707031,294.1499938964844,295.8033447265625,289.4652099609375,296.0074462890625,295.9803161621094,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098704372067,4.3490269163726225e-09,0.0009870392968878,-0.0104460660368204,0.0,0.0,0.0,-0.0069688167423009,60.0,8.498523712158203,0.0,-6.642500949283203e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,9.2629503342323e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,8.291231642942876e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,7.204475696198642e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,9.75435323198326e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,0.0004626976151484,287.1457824707031,294.1499938964844,295.8033447265625,289.4652099609375,296.0074462890625,295.9803161621094,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098704372067,4.3490269163726225e-09,0.0009870392968878,-0.0104460660368204,0.0,0.0,0.0,-0.0069688167423009,60.0,8.498523712158203,0.0,-6.642500949283203e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.243647218681872e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,8.273952698800713e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,7.189462485257536e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,9.734025661600754e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,0.0004617334634531,287.1243591308594,294.1499938964844,295.76666259765625,289.4516296386719,296.0033264160156,295.9511108398437,284.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108393625301687e-09,0.0009849814232438,-0.0098155904561281,0.0,0.0,0.0,-0.0068495236337184,60.0,8.396430015563965,0.0,-6.614831704609969e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.243647218681872e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,8.273952698800713e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,7.189462485257536e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,9.734025661600754e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,0.0004617334634531,287.1243591308594,294.1499938964844,295.76666259765625,289.4516296386719,296.0033264160156,295.9511108398437,284.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.108393625301687e-09,0.0009849814232438,-0.0098155904561281,0.0,0.0,0.0,-0.0068495236337184,60.0,8.396430015563965,0.0,-6.614831704609969e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,9.224759560311212e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,8.257045556092635e-05,299.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,7.174773054430261e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,9.71413537627086e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0004607900627888,287.10302734375,294.1499938964844,295.7300109863281,289.439208984375,295.9986572265625,295.9227600097656,284.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872937526239184e-09,0.0009829680202528,-0.0091986684128642,0.0,0.0,0.0,-0.0067327972501516,60.0,8.299814224243164,0.0,-6.587812606539957e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,9.224759560311212e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,8.257045556092635e-05,299.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,7.174773054430261e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,9.71413537627086e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0004607900627888,287.10302734375,294.1499938964844,295.7300109863281,289.439208984375,295.9986572265625,295.9227600097656,284.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872937526239184e-09,0.0009829680202528,-0.0091986684128642,0.0,0.0,0.0,-0.0067327972501516,60.0,8.299814224243164,0.0,-6.587812606539957e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,9.20669626793824e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,8.240876923082396e-05,299.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,7.160723907873034e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,9.6951138402801e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,0.0004598878440447,287.0818176269531,294.1499938964844,295.6933288574219,289.42791748046875,295.9934387207031,295.8951721191406,284.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810461197048,3.647756097180377e-09,0.0009810423944145,-0.0086086569353938,0.0,0.0,0.0,-0.0066211647354066,60.0,8.208747863769531,0.0,-6.562024879031014e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
