time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,9.20669626793824e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,8.240876923082396e-05,299.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,7.160723907873034e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,9.6951138402801e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,0.0004598878440447,287.0818176269531,294.1499938964844,295.6933288574219,289.42791748046875,295.9934387207031,295.8951721191406,284.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810461197048,3.647756097180377e-09,0.0009810423944145,-0.0086086569353938,0.0,0.0,0.0,-0.0066211647354066,60.0,8.208747863769531,0.0,-6.562024879031014e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,9.198109910357744e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,8.233190601458773e-05,299.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,7.154046033974737e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.686072007752956e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0004594589699991,287.0712280273437,294.1499938964844,295.67498779296875,289.42266845703125,295.9906005859375,295.8817138671875,284.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801308624446,3.5407130560827223e-09,0.0009801273699849,-0.0083281835541129,0.0,0.0,0.0,-0.0065681003034114,60.0,8.165596008300781,0.0,-6.549783648779339e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,9.189788397634402e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,8.225742203649133e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,7.147574069676921e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,9.677308844402432e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0004590433381963,287.0606994628906,294.1499938964844,295.6566772460937,289.41766357421875,295.9876403808594,295.86846923828125,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792438941076,3.4369775914200318e-09,0.0009792405180633,-0.0080563751980662,0.0,0.0,0.0,-0.0065166749991476,60.0,8.12379264831543,0.0,-6.537931795946862e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,9.173837315756828e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,8.211463136831298e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,7.135167834348977e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,9.660510841058569e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0004582466208375,287.0396728515625,294.1499938964844,295.6199951171875,289.4084167480469,295.9813537597656,295.84234619140625,284.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775426005944,3.23811066849089e-09,0.0009775393409654,-0.007535298820585,0.0,0.0,0.0,-0.0064180851913988,60.0,8.043356895446777,0.0,-6.515241324223099e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,9.173837315756828e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,8.211463136831298e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,7.135167834348977e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,9.660510841058569e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0004582466208375,287.0396728515625,294.1499938964844,295.6199951171875,289.4084167480469,295.9813537597656,295.84234619140625,284.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775426005944,3.23811066849089e-09,0.0009775393409654,-0.007535298820585,0.0,0.0,0.0,-0.0064180851913988,60.0,8.043356895446777,0.0,-6.515241324223099e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,9.15900818654336e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,8.198189607355744e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.123634713934734e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.644895180827008e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,0.0004575059574563,287.018798828125,294.1499938964844,295.5833435058594,289.40008544921875,295.9745178222656,295.8169860839844,284.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759615641087,3.053238994965568e-09,0.0009759585373103,-0.0070508872158825,0.0,0.0,0.0,-0.0063264360651373,60.0,7.968181610107422,0.0,-6.494182969163377e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,9.15900818654336e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,8.198189607355744e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.123634713934734e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,9.644895180827008e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,0.0004575059574563,287.018798828125,294.1499938964844,295.5833435058594,289.40008544921875,295.9745178222656,295.8169860839844,284.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759615641087,3.053238994965568e-09,0.0009759585373103,-0.0070508872158825,0.0,0.0,0.0,-0.0063264360651373,60.0,7.968181610107422,0.0,-6.494182969163377e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.144909563474356e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,8.185569458873942e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,7.11266984581016e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,9.630047861719504e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0004568017611745,286.9979858398437,294.1499938964844,295.5466613769531,289.39263916015625,295.9672241210937,295.7923278808594,284.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774613802795557e-09,0.0009744553826749,-0.0065902993083,0.0,0.0,0.0,-0.0062392954714596,60.0,7.897694587707519,0.0,-6.474192559835501e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.144909563474356e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,8.185569458873942e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,7.11266984581016e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,9.630047861719504e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0004568017611745,286.9979858398437,294.1499938964844,295.5466613769531,289.39263916015625,295.9672241210937,295.7923278808594,284.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774613802795557e-09,0.0009744553826749,-0.0065902993083,0.0,0.0,0.0,-0.0062392954714596,60.0,7.897694587707519,0.0,-6.474192559835501e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.13115800358355e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,8.173259993782267e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,7.101974915713072e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.615567250875756e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,0.0004561149107757,286.9773254394531,294.1499938964844,295.510009765625,289.3860168457031,295.9593811035156,295.7684936523437,284.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729920420795,2.706016521969445e-09,0.0009729893063195,-0.006141060963273,0.0,0.0,0.0,-0.0061543025076389,60.0,7.831543445587158,0.0,-6.454723688875674e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.13115800358355e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,8.173259993782267e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,7.101974915713072e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.615567250875756e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,0.0004561149107757,286.9773254394531,294.1499938964844,295.510009765625,289.3860168457031,295.9593811035156,295.7684936523437,284.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729920420795,2.706016521969445e-09,0.0009729893063195,-0.006141060963273,0.0,0.0,0.0,-0.0061543025076389,60.0,7.831543445587158,0.0,-6.454723688875674e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.124225471168756e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,8.16705432953313e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,7.0965827035252e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,9.608266555005684e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0004557686625048,286.9670715332031,294.1499938964844,295.4916687011719,289.3829650878906,295.9552001953125,295.757080078125,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722528629936,2.6195863256361918e-09,0.0009722502436488,-0.0059145856648683,0.0,0.0,0.0,-0.0061114551499485,60.0,7.800375461578369,0.0,-6.444920330750392e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,9.117213630815968e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,8.160777360899374e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,7.09112937329337e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.60088218562305e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,0.0004554184270091,286.95684814453125,294.1499938964844,295.47332763671875,289.380126953125,295.9508972167969,295.7459411621094,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715049527585,2.532168696944836e-09,0.0009715024498291,-0.0056855222210288,0.0,0.0,0.0,-0.0060681169852614,60.0,7.770002841949463,0.0,-6.435012522842953e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,9.102950571104884e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,8.148010965669528e-05,299.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.080036448314786e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,9.585863153915852e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.000454706052551,286.9364318847656,294.1499938964844,295.4366760253906,289.3749389648437,295.94207763671875,295.7242736816406,284.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699843940325,2.3543604843467847e-09,0.000969982065726,-0.0052196024917066,0.0,0.0,0.0,-0.0059799700975418,60.0,7.7107086181640625,0.0,-6.41488284713887e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,9.102950571104884e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,8.148010965669528e-05,299.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.080036448314786e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,9.585863153915852e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.000454706052551,286.9364318847656,294.1499938964844,295.4366760253906,289.3749389648437,295.94207763671875,295.7242736816406,284.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699843940325,2.3543604843467847e-09,0.000969982065726,-0.0052196024917066,0.0,0.0,0.0,-0.0059799700975418,60.0,7.7107086181640625,0.0,-6.41488284713887e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,9.087939542951062e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,8.134573727147654e-05,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,7.068362174322829e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,9.570055408403276e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0004539563087746,286.91619873046875,294.1499938964844,295.3999938964844,289.370361328125,295.9327392578125,295.7042236328125,284.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683840326033,2.167227730609511e-09,0.0009683818789198,-0.0047292453236877,0.0,0.0,0.0,-0.005887200590223,60.0,7.654392242431641,0.0,-6.3937321215235e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,9.087939542951062e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,8.134573727147654e-05,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,7.068362174322829e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,9.570055408403276e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0004539563087746,286.91619873046875,294.1499938964844,295.3999938964844,289.370361328125,295.9327392578125,295.7042236328125,284.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683840326033,2.167227730609511e-09,0.0009683818789198,-0.0047292453236877,0.0,0.0,0.0,-0.005887200590223,60.0,7.654392242431641,0.0,-6.3937321215235e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.072303510038182e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,8.12057769508101e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,7.056201138766482e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.55358918872662e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0004531753074843,286.8960876464844,294.1499938964844,295.36334228515625,289.3663635253906,295.92291259765625,295.6860656738281,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667169069871,1.972306762354492e-09,0.0009667149861343,-0.0042184763588011,0.0,0.0,0.0,-0.0057905688881874,60.0,7.600600242614746,0.0,-6.37173798168078e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.072303510038182e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,8.12057769508101e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,7.056201138766482e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.55358918872662e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0004531753074843,286.8960876464844,294.1499938964844,295.36334228515625,289.3663635253906,295.92291259765625,295.6860656738281,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667169069871,1.972306762354492e-09,0.0009667149861343,-0.0042184763588011,0.0,0.0,0.0,-0.0057905688881874,60.0,7.600600242614746,0.0,-6.37173798168078e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,9.056309500010684e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,8.106260793283582e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,7.043761434033513e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.536746802041308e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0004523764364421,286.8761291503906,294.1499938964844,295.32666015625,289.3629150390625,295.91265869140625,295.6701354980469,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650117717683,1.772929136834022e-09,0.0009650100255385,-0.0036960262805223,0.0,0.0,0.0,-0.005691728554666,60.0,7.549263000488281,0.0,-6.349279857431611e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,9.056309500010684e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,8.106260793283582e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,7.043761434033513e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.536746802041308e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0004523764364421,286.8761291503906,294.1499938964844,295.32666015625,289.3629150390625,295.91265869140625,295.6701354980469,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650117717683,1.772929136834022e-09,0.0009650100255385,-0.0036960262805223,0.0,0.0,0.0,-0.005691728554666,60.0,7.549263000488281,0.0,-6.349279857431611e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.048379433806986e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,8.099162369035184e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,7.037594332359731e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,9.528396185487507e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0004519803624134,286.8662414550781,294.1499938964844,295.3083190917969,289.361328125,295.90728759765625,295.6635131835937,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641664219088,1.674080207791917e-09,0.0009641647338867,-0.0034370010253041,0.0,0.0,0.0,-0.0056427246890962,60.0,7.524885654449463,-0.0,-6.338160574159701e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.040337317856029e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,8.091963536571711e-05,299.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,7.031339191598818e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.5199269708246e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0004515786713454,286.8563232421875,294.1499938964844,295.2900085449219,289.3598937988281,295.9020080566406,295.65625,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633091976866,1.573831287515759e-09,0.0009633076260797,-0.0031743061263114,0.0,0.0,0.0,-0.0055930274538695,60.0,7.499841213226318,-0.0,-6.326893497998753e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.025224426295608e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,8.07843534857966e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,7.019584882073104e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.504012268735096e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,0.0004508238052949,286.8367004394531,294.1499938964844,295.2533264160156,289.3572692871094,295.89080810546875,295.6458740234375,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616980678401,1.385435099976462e-09,0.0009616966708563,-0.0026806266978383,0.0,0.0,0.0,-0.0054996316321194,60.0,7.453824520111084,-0.0,-6.305746325097061e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.025224426295608e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,8.07843534857966e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,7.019584882073104e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.504012268735096e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,0.0004508238052949,286.8367004394531,294.1499938964844,295.2533264160156,289.3572692871094,295.89080810546875,295.6458740234375,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616980678401,1.385435099976462e-09,0.0009616966708563,-0.0026806266978383,0.0,0.0,0.0,-0.0054996316321194,60.0,7.453824520111084,-0.0,-6.305746325097061e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,9.01090752449818e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,8.065620204433799e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,7.00845048413612e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.488935756962746e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004501087241806,286.817626953125,294.1499938964844,295.2166748046875,289.35498046875,295.87969970703125,295.6368103027344,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541349718347,1.200918031685205e-09,0.0009541338076815,-0.0022030950058251,0.0,0.0,0.0,-0.0053780740126967,60.0,7.399786949157715,-0.0,-6.285745968170886e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,9.01090752449818e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,8.065620204433799e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,7.00845048413612e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.488935756962746e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004501087241806,286.817626953125,294.1499938964844,295.2166748046875,289.35498046875,295.87969970703125,295.6368103027344,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541349718347,1.200918031685205e-09,0.0009541338076815,-0.0022030950058251,0.0,0.0,0.0,-0.0053780740126967,60.0,7.399786949157715,-0.0,-6.285745968170886e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,8.337327017216012e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,7.462701614713296e-05,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,6.484557525254786e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,8.779621566645801e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.00041646239697,286.812255859375,294.1499938964844,295.17999267578125,289.3529968261719,295.8690185546875,295.6295471191406,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712331182323,1.0003889938658972e-09,0.0008712320704944,-0.0017588052432984,0.0,0.0,0.0,-0.0048677334561944,60.0,7.0498948097229,-0.0,-5.3811199052233873e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,8.337327017216012e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,7.462701614713296e-05,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,6.484557525254786e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,8.779621566645801e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.00041646239697,286.812255859375,294.1499938964844,295.17999267578125,289.3529968261719,295.8690185546875,295.6295471191406,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712331182323,1.0003889938658972e-09,0.0008712320704944,-0.0017588052432984,0.0,0.0,0.0,-0.0048677334561944,60.0,7.0498948097229,-0.0,-5.3811199052233873e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,3.373292929609306e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,3.0194179998943586e-05,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,2.623660111567005e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,3.552245834725909e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001685012248344,286.8790283203125,294.1499938964844,295.1433410644531,289.3512268066406,295.8135070800781,295.5770263671875,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006708554574288,7.61483376354732e-10,0.0006708547007292,-0.001331097097136,0.0,0.0,0.0,-0.0037311692722141,60.0,5.717874526977539,-0.0,-8.808991758257889e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,3.373292929609306e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,3.0194179998943586e-05,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,2.623660111567005e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,3.552245834725909e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001685012248344,286.8790283203125,294.1499938964844,295.1433410644531,289.3512268066406,295.8135070800781,295.5770263671875,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006708554574288,7.61483376354732e-10,0.0006708547007292,-0.001331097097136,0.0,0.0,0.0,-0.0037311692722141,60.0,5.717874526977539,-0.0,-8.808991758257889e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,-3.1852821848588064e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,0.0,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,-2.477430280123372e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,-3.354260843480006e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,-0.0001591097970958,286.895751953125,294.1499938964844,295.125,289.35040283203125,295.7866516113281,295.5193786621094,284.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521312313154,8.690825836765721e-10,0.0009521303582005,-0.0013327013002708,0.0,0.0,0.0,-0.0051657753065228,60.0,5.0698981285095215,-0.0,-7.854411343544143e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,4.219572292640805e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,3.776917947106995e-05,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,3.281874523963779e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,4.443420039024204e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,0.0002107742329826,287.08807373046875,294.1499938964844,295.1066589355469,289.3496398925781,295.5922241210937,295.33837890625,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003807347093243,4.93367846576831e-10,0.0003807342145591,-0.0009163381182588,0.0,0.0,0.0,-0.0021550999954342,60.0,8.047093391418457,-0.0,-1.3783316710203053e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,3.227965862606652e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,2.889336428779643e-05,299.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,2.510628837626428e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,3.399209163035266e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.000161241958267,287.0858459472656,294.1499938964844,295.08758544921875,289.348876953125,295.5881652832031,295.33843994140625,284.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003441887965891,4.304371858943057e-10,0.0003441883600316,-0.0007874383009038,0.0,0.0,0.0,-0.0019386848434805,60.0,5.146152019500732,-0.0,-8.066306733667261e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,2.695267539820633e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,2.41252073465148e-05,299.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,2.0963097995263524e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,2.8382512027747e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001346328353974,287.08673095703125,294.1499938964844,295.07000732421875,289.3481750488281,295.5842590332031,295.3388977050781,284.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872182521969,3.5923308772112235e-10,0.0002872179029509,-0.000657212047372,0.0,0.0,0.0,-0.0016178167425096,60.0,3.84225869178772,-0.0,-5.623679300015283e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,1.936521948664449e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.733371027512476e-05,299.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,1.5061768863233738e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,2.0392541046021503e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,9.67322994256392e-05,287.0906982421875,294.1499938964844,295.0333251953125,289.3467712402344,295.57867431640625,295.3404235839844,284.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001800000318326,2.3169993701444006e-10,0.0001799997990019,-0.0004291433433536,0.0,0.0,0.0,-0.0010179155506193,60.0,2.744919538497925,-0.0,-2.903097096051965e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,1.936521948664449e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.733371027512476e-05,299.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,1.5061768863233738e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,2.0392541046021503e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,9.67322994256392e-05,287.0906982421875,294.1499938964844,295.0333251953125,289.3467712402344,295.57867431640625,295.3404235839844,284.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001800000318326,2.3169993701444006e-10,0.0001799997990019,-0.0004291433433536,0.0,0.0,0.0,-0.0010179155506193,60.0,2.744919538497925,-0.0,-2.903097096051965e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,1.0669252333173064e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.549994501867332e-06,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,8.298269676743075e-06,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,1.1235254532948602e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,5.329458508640528e-05,287.0865783691406,294.1499938964844,294.9966735839844,289.3453674316406,295.5745544433594,295.3411560058594,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137018261943,1.4220896682459738e-10,0.0001137016879511,-0.000260168191744,0.0,0.0,0.0,-0.0006404478335753,60.0,2.096072196960449,-0.0,-8.812207075159502e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,1.0669252333173064e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.549994501867332e-06,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,8.298269676743075e-06,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,1.1235254532948602e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,5.329458508640528e-05,287.0865783691406,294.1499938964844,294.9966735839844,289.3453674316406,295.5745544433594,295.3411560058594,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137018261943,1.4220896682459738e-10,0.0001137016879511,-0.000260168191744,0.0,0.0,0.0,-0.0006404478335753,60.0,2.096072196960449,-0.0,-8.812207075159502e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
