time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,5.775271347374655e-06,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,5.169416454009479e-06,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,4.491857453103876e-06,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,6.081648734834744e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,2.884838431782555e-05,287.08697509765625,294.1499938964844,294.9599914550781,289.34393310546875,295.5738220214844,295.3415832519531,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.154053698992357e-05,7.697144310814251e-11,6.154045695438981e-05,-0.0001408188400091,0.0,0.0,0.0,-0.0003466400376055,60.0,1.6103235483169556,-0.0,-2.5820312554714064e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,5.775271347374655e-06,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,5.169416454009479e-06,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,4.491857453103876e-06,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,6.081648734834744e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,2.884838431782555e-05,287.08697509765625,294.1499938964844,294.9599914550781,289.34393310546875,295.5738220214844,295.3415832519531,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.154053698992357e-05,7.697144310814251e-11,6.154045695438981e-05,-0.0001408188400091,0.0,0.0,0.0,-0.0003466400376055,60.0,1.6103235483169556,-0.0,-2.5820312554714064e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,4.012084900750779e-06,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,3.5911973554902943e-06,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,3.1204965580400312e-06,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,4.224925760354381e-06,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,2.0040994058945216e-05,287.0870056152344,294.1499938964844,294.9416809082031,289.3431701660156,295.57373046875,295.3416442871094,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2758674680953845e-05,5.347855838722104e-11,4.275862374925055e-05,-9.78374300757423e-05,0.0,0.0,0.0,-0.0002408462751191,60.0,1.4255181550979614,-0.0,-1.2461118248374703e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,2.453084562148433e-06,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,2.195743718402809e-06,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,1.9079459434578894e-06,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,2.583220293672639e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,1.2253541171958204e-05,287.0870361328125,294.1499938964844,294.92333984375,289.3423767089844,295.5736999511719,295.3416442871094,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6146341042476703e-05,3.270072407302037e-11,2.614630830066744e-05,-5.982449511066079e-05,0.0,0.0,0.0,-0.0001472737640142,60.0,1.2539137601852417,-0.0,-4.658453137129648e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,7.817054665792966e-07,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,6.99700706263684e-07,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,6.079903869249392e-07,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,8.231748438447539e-07,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,3.904741333826678e-06,287.0870666503906,294.1499938964844,294.8866577148437,289.3406982421875,295.5736694335937,295.3416748046875,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.330122909683269e-06,1.0418743992546275e-11,8.330111995746847e-06,-1.906098441395443e-05,0.0,0.0,0.0,-4.692110815085471e-05,60.0,1.0129135847091677,-0.0,-4.730456477919365e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,7.817054665792966e-07,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,6.99700706263684e-07,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,6.079903869249392e-07,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,8.231748438447539e-07,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,3.904741333826678e-06,287.0870666503906,294.1499938964844,294.8866577148437,289.3406982421875,295.5736694335937,295.3416748046875,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.330122909683269e-06,1.0418743992546275e-11,8.330111995746847e-06,-1.906098441395443e-05,0.0,0.0,0.0,-4.692110815085471e-05,60.0,1.0129135847091677,-0.0,-4.730456477919365e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,1.1639878039204633e-07,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,1.041879684748892e-07,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,9.053197658204226e-08,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,1.2257370940460532e-07,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,5.814301289319701e-07,287.0870666503906,294.1499938964844,294.8500061035156,289.3388061523437,295.5736694335937,295.3416748046875,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.240583060280187e-06,1.5515595535794957e-12,1.240581468664459e-06,-2.8385716177581344e-06,0.0,0.0,0.0,-6.9878005888313055e-06,60.0,0.8625656962394714,-0.0,-1.0488504731615349e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,1.1639878039204633e-07,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,1.041879684748892e-07,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,9.053197658204226e-08,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,1.2257370940460532e-07,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,5.814301289319701e-07,287.0870666503906,294.1499938964844,294.8500061035156,289.3388061523437,295.5736694335937,295.3416748046875,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.240583060280187e-06,1.5515595535794957e-12,1.240581468664459e-06,-2.8385716177581344e-06,0.0,0.0,0.0,-6.9878005888313055e-06,60.0,0.8625656962394714,-0.0,-1.0488504731615349e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,1.8394454015524528e-10,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,1.6464785090875012e-10,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,1.4306733575608632e-10,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,1.9370277604124908e-10,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,9.188318439434795e-10,287.0870666503906,294.1499938964844,294.8148498535156,289.3385925292969,295.5736694335937,295.3416748046875,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9945278761923646e-09,2.496778901589004e-15,1.99452543370171e-09,-4.5415844418528195e-09,0.0,0.0,0.0,-1.1234078556299213e-08,60.0,0.7571957111358643,-0.0,-2.6193320331345183e-19,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,1.8394454015524528e-10,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,1.6464785090875012e-10,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,1.4306733575608632e-10,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,1.9370277604124908e-10,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,9.188318439434795e-10,287.0870666503906,294.1499938964844,294.8148498535156,289.3385925292969,295.5736694335937,295.3416748046875,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9945278761923646e-09,2.496778901589004e-15,1.99452543370171e-09,-4.5415844418528195e-09,0.0,0.0,0.0,-1.1234078556299213e-08,60.0,0.7571957111358643,-0.0,-2.6193320331345183e-19,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.0,0.0,6.11442910192217e-11,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,5.472995320832119e-11,299.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,4.7556458770969805e-11,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,6.438798799690558e-11,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,3.0542532392097144e-10,287.08673095703125,294.1499938964844,294.7825927734375,289.3419494628906,295.5738220214844,295.3416442871094,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.724686363313022e-10,8.463236630400937e-16,6.72467803664034e-10,-1.5245632534188754e-09,0.0,0.0,0.0,-3.7834979593753815e-09,60.0,0.6914265155792236,-0.0,-2.8942002732767676e-20,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.0,0.0,6.11442910192217e-11,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,5.472995320832119e-11,299.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,4.7556458770969805e-11,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,6.438798799690558e-11,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,3.0542532392097144e-10,287.08673095703125,294.1499938964844,294.7825927734375,289.3419494628906,295.5738220214844,295.3416442871094,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.724686363313022e-10,8.463236630400937e-16,6.72467803664034e-10,-1.5245632534188754e-09,0.0,0.0,0.0,-3.7834979593753815e-09,60.0,0.6914265155792236,-0.0,-2.8942002732767676e-20,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,3.504923781760816e-11,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,3.1372397735207613e-11,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,2.7260395329964385e-11,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,3.690859423644e-11,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,1.7507643945702256e-10,287.086669921875,294.1499938964844,294.7674865722656,289.3448791503906,295.5738525390625,295.34161376953125,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7281813747291887e-10,4.445926650580869e-16,3.72817693383709e-10,-8.526183647994401e-10,0.0,0.0,0.0,-2.0954757928848267e-09,60.0,0.6628963351249695,-0.0,-9.509855587832776e-21,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,1.867587161308304e-11,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,1.6716680123485258e-11,299.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,1.4525612483662352e-11,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,1.966662423191768e-11,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,9.328890437920734e-11,287.086669921875,294.1499938964844,294.7530212402344,289.3486022949219,295.5738525390625,295.34161376953125,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0908332010183275e-10,2.696164104625561e-16,2.0908304254607647e-10,-4.717740087478717e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.6362350583076477,-0.0,-2.70009159888676e-21,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,8.954185483356358e-12,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,8.014846598902725e-12,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,6.964334924725035e-12,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,9.429203078059611e-12,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,4.4727558462520633e-11,287.0866394042969,294.1499938964844,294.73651123046875,289.3541259765625,295.5738830566406,295.34161376953125,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.972268844027352e-11,1.3378946282374758e-16,9.972255660128936e-11,-2.2404325616953718e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.6063607931137085,-0.0,-6.206813138086648e-22,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,5.116677047334317e-12,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,4.5799124041845385e-12,299.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,3.979620018940144e-12,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,5.388116168514312e-12,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,2.555860384445552e-11,287.0866394042969,294.1499938964844,294.7259826660156,289.3583984375,295.5738830566406,295.34161376953125,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.8069452024689377e-11,8.19575381652317e-17,5.8069368757962536e-11,-1.2942941163274208e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.5864492058753967,-0.0,-2.0267154368383882e-22,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,2.7269587477007924e-08,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.4408871368564178e-08,299.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,2.120958342288759e-08,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,2.8716234723447087e-08,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,1.3621585992495966e-07,287.0865173339844,294.1499938964844,294.70123291015625,289.3711242675781,295.57391357421875,295.34161376953125,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9057196115900297e-07,3.634440296461372e-13,2.905715916767804e-07,-6.649011652370973e-07,0.0,0.0,0.0,-1.6367121133953333e-06,60.0,0.5433133840560913,-0.0,-5.756703148435084e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,2.7269587477007924e-08,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.4408871368564178e-08,299.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,2.120958342288759e-08,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,2.8716234723447087e-08,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,1.3621585992495966e-07,287.0865173339844,294.1499938964844,294.70123291015625,289.3711242675781,295.57391357421875,295.34161376953125,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9057196115900297e-07,3.634440296461372e-13,2.905715916767804e-07,-6.649011652370973e-07,0.0,0.0,0.0,-1.6367121133953333e-06,60.0,0.5433133840560913,-0.0,-5.756703148435084e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,2.979543580750033e-07,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.666974410203693e-07,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,2.317412253205476e-07,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,3.137607791359187e-07,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,1.4883286212352689e-06,287.0865173339844,294.1499938964844,294.6785583496094,289.3865661621094,295.57391357421875,295.34161376953125,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1754261726746336e-06,3.97153273809514e-12,3.175422307322151e-06,-7.265799467859324e-06,0.0,0.0,0.0,-1.788619556464255e-05,60.0,0.5165294408798218,-0.0,-6.87252284161527e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,2.979543580750033e-07,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.666974410203693e-07,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,2.317412253205476e-07,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,3.137607791359187e-07,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,1.4883286212352689e-06,287.0865173339844,294.1499938964844,294.6785583496094,289.3865661621094,295.57391357421875,295.34161376953125,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1754261726746336e-06,3.97153273809514e-12,3.175422307322151e-06,-7.265799467859324e-06,0.0,0.0,0.0,-1.788619556464255e-05,60.0,0.5165294408798218,-0.0,-6.87252284161527e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,2.060574615825317e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,1.844410121520923e-06,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,1.6026619960030075e-06,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,2.1698879208997823e-06,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,1.0292893421137704e-05,287.0869445800781,294.1499938964844,294.6578369140625,289.4045715332031,295.5732116699219,295.3418273925781,284.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.195631532231345e-05,2.7461933768679888e-11,2.1956288037472405e-05,-5.0241662393091246e-05,0.0,0.0,0.0,-0.0001236737007275,60.0,0.5739356875419617,-0.0,-3.2869526545020727e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,2.060574615825317e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,1.844410121520923e-06,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,1.6026619960030075e-06,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,2.1698879208997823e-06,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,1.0292893421137704e-05,287.0869445800781,294.1499938964844,294.6578369140625,289.4045715332031,295.5732116699219,295.3418273925781,284.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.195631532231345e-05,2.7461933768679888e-11,2.1956288037472405e-05,-5.0241662393091246e-05,0.0,0.0,0.0,-0.0001236737007275,60.0,0.5739356875419617,-0.0,-3.2869526545020727e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,2.9240854928502813e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,2.61733453044144e-06,299.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,2.274278585900902e-06,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,3.07920799968997e-06,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,1.46062657222501e-05,287.0871887207031,294.1499938964844,294.6481018066406,289.4144287109375,295.5727233886719,295.3419494628906,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.115756044280715e-05,3.8970392884918326e-11,3.115752406301908e-05,-7.129636651370674e-05,0.0,0.0,0.0,-0.0001755017001414,60.0,0.6122111678123474,-0.0,-6.619068487756508e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,4.441010332811857e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,3.975126674049534e-06,299.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,3.45410376212385e-06,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,4.676605385611765e-06,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,2.218354347860441e-05,287.0873718261719,294.1499938964844,294.6387939453125,289.4248962402344,295.57244873046875,295.3420715332031,284.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.732684465125203e-05,5.919276874211121e-11,4.732678280561231e-05,-0.0001082920207409,0.0,0.0,0.0,-0.0002665778156369,60.0,0.6643381118774414,-0.0,-1.5267935526974696e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,9.15816599444952e-06,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,8.197429451684002e-06,299.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,7.12298606231343e-06,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,9.644005331210792e-06,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,4.574647391564213e-05,287.088623046875,294.1499938964844,294.6212463378906,289.4473571777344,295.5697937011719,295.3424987792969,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.758459054864944e-05,1.2205424171352064e-10,9.758446685737e-05,-0.0002232982660643,0.0,0.0,0.0,-0.0005496663507074,60.0,0.8963066935539246,-0.0,-6.49282572151577e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,9.15816599444952e-06,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,8.197429451684002e-06,299.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,7.12298606231343e-06,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,9.644005331210792e-06,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,4.574647391564213e-05,287.088623046875,294.1499938964844,294.6212463378906,289.4473571777344,295.5697937011719,295.3424987792969,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.758459054864944e-05,1.2205424171352064e-10,9.758446685737e-05,-0.0002232982660643,0.0,0.0,0.0,-0.0005496663507074,60.0,0.8963066935539246,-0.0,-6.49282572151577e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,1.561919998493977e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,1.3980667972646188e-05,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,1.214821168105118e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,1.64477969519794e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,7.802035543136299e-05,287.090576171875,294.1499938964844,294.60504150390625,289.4717712402344,295.5634765625,295.3421630859375,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166430560057,2.0816344481477955e-10,0.0001664303417783,-0.0003808349138125,0.0,0.0,0.0,-0.0009374563232995,60.0,1.2744017839431765,-0.0,-1.8885748520602874e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,1.561919998493977e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,1.3980667972646188e-05,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,1.214821168105118e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,1.64477969519794e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,7.802035543136299e-05,287.090576171875,294.1499938964844,294.60504150390625,289.4717712402344,295.5634765625,295.3421630859375,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166430560057,2.0816344481477955e-10,0.0001664303417783,-0.0003808349138125,0.0,0.0,0.0,-0.0009374563232995,60.0,1.2744017839431765,-0.0,-1.8885748520602874e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,2.46420459006913e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,2.2056972738937475e-05,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96441650390625,0.0,0.0,1.9165949197486043e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,2.594930265331641e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001230908819707,287.08984375,294.1499938964844,294.58990478515625,289.4979248046875,295.5539245605469,295.3379821777344,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002625743800308,3.2841537822569933e-10,0.0002625740307848,-0.0006008355994708,0.0,0.0,0.0,-0.0014790078857913,60.0,1.8443342447280884,-0.0,-4.70078109771066e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,2.46420459006913e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,2.2056972738937475e-05,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96441650390625,0.0,0.0,1.9165949197486043e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,2.594930265331641e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001230908819707,287.08984375,294.1499938964844,294.58990478515625,289.4979248046875,295.5539245605469,295.3379821777344,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002625743800308,3.2841537822569933e-10,0.0002625740307848,-0.0006008355994708,0.0,0.0,0.0,-0.0014790078857913,60.0,1.8443342447280884,-0.0,-4.70078109771066e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,3.5563818528316915e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,3.1832994864089414e-05,299.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,2.766062243608758e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,3.745047433767468e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001776468561729,287.0884094238281,294.1499938964844,294.5757141113281,289.5256042480469,295.5439147949219,295.334228515625,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360978214303,4.559725652608648e-10,0.0003609777486417,-0.0008377817575819,0.0,0.0,0.0,-0.0020360371563583,60.0,2.368520021438598,-0.0,-9.791135902048609e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,3.5563818528316915e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,3.1832994864089414e-05,299.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,2.766062243608758e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,3.745047433767468e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001776468561729,287.0884094238281,294.1499938964844,294.5757141113281,289.5256042480469,295.5439147949219,295.334228515625,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360978214303,4.559725652608648e-10,0.0003609777486417,-0.0008377817575819,0.0,0.0,0.0,-0.0020360371563583,60.0,2.368520021438598,-0.0,-9.791135902048609e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,4.259408888174221e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,3.812575596384704e-05,299.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,3.312858461868018e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,4.4853695726487786e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.0002127641637343,287.0839538574219,294.1499938964844,294.56890869140625,289.5399780273437,295.5382080078125,295.33038330078125,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004732961824629,5.871344521679589e-10,0.0004732956003863,-0.0010702904546633,0.0,0.0,0.0,-0.0026629797648638,60.0,2.8804919719696045,-0.0,-1.4044776897037536e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.031373338075356e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430847167969,0.0,0.0,8.083936700131744e-05,299.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,7.024370279395953e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,9.510485688224436e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,0.0004511312872637,287.0937805175781,294.1499938964844,294.5622253417969,289.5546264648437,295.5015563964844,295.27996826171875,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001442739594494,3.5308211909779164e-10,-0.0001442743086954,-0.001072532730177,0.0,0.0,0.0,0.0005269141984172,60.0,3.45304012298584,-0.0,-6.314275680097127e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,9.005360334413126e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,8.060652908170596e-05,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,7.004138024058193e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,9.483093162998556e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,0.0004498319467529,287.06280517578125,294.1499938964844,294.5533752441406,289.5750427246094,295.4600830078125,295.2646789550781,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008222929318435,9.998575301040091e-10,0.0008222919423133,-0.0018063478637486,0.0,0.0,0.0,-0.0046243290416896,60.0,4.880641937255859,-0.0,-6.277954156530542e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,9.012084774440154e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,8.066671580309048e-05,299.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94488525390625,0.0,0.0,7.00936870998703e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,9.490174852544442e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004501678340602,287.0533142089844,294.1499938964844,294.5492553710937,289.5848083496094,295.4548034667969,295.2591857910156,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008487646118737,1.109416114530859e-09,0.0008487635059282,-0.0020679063163697,0.0,0.0,0.0,-0.0048069935292005,60.0,5.327450752258301,-0.0,-6.287331189014368e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.035631228471176e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,8.087747846730053e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,7.027682295301929e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,9.514969860902056e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0004513440653681,287.0313415527344,294.1499938964844,294.53662109375,289.61590576171875,295.4398803710937,295.2362060546875,284.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249044233001,1.4764534039812816e-09,0.0009249029099009,-0.0029567056335508,0.0,0.0,0.0,-0.0053558940999209,60.0,6.243588447570801,-0.0,-6.32021937008176e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.035631228471176e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,8.087747846730053e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,7.027682295301929e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,9.514969860902056e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0004513440653681,287.0313415527344,294.1499938964844,294.53662109375,289.61590576171875,295.4398803710937,295.2362060546875,284.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249044233001,1.4764534039812816e-09,0.0009249029099009,-0.0029567056335508,0.0,0.0,0.0,-0.0053558940999209,60.0,6.243588447570801,-0.0,-6.32021937008176e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
