time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,9.07200446818024e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,8.120304119074717e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,7.055972673697397e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,9.55327195697464e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0004531609883997,286.99920654296875,294.1499938964844,294.5240783691406,289.64776611328125,295.4239501953125,295.20343017578125,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008234365377575,1.824036810482709e-09,0.00082343473332,-0.0039719589985907,0.0,0.0,0.0,-0.0050032292492687,60.0,6.728106498718262,-0.0,-6.371196548116131e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,9.07200446818024e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,8.120304119074717e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,7.055972673697397e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,9.55327195697464e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0004531609883997,286.99920654296875,294.1499938964844,294.5240783691406,289.64776611328125,295.4239501953125,295.20343017578125,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008234365377575,1.824036810482709e-09,0.00082343473332,-0.0039719589985907,0.0,0.0,0.0,-0.0050032292492687,60.0,6.728106498718262,-0.0,-6.371196548116131e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,9.123302879743278e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,8.166221232386306e-05,299.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,7.095871842466295e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.607292304281144e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0004557234933599,286.9854736328125,294.1499938964844,294.511474609375,289.6801147460937,295.4076843261719,295.15875244140625,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578533116728,2.091444128993203e-09,0.000457851216197,-0.0050405287183821,0.0,0.0,0.0,-0.0032866934780031,60.0,6.088665962219238,-0.0,-6.443443112402747e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,9.123302879743278e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,8.166221232386306e-05,299.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,7.095871842466295e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.607292304281144e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0004557234933599,286.9854736328125,294.1499938964844,294.511474609375,289.6801147460937,295.4076843261719,295.15875244140625,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578533116728,2.091444128993203e-09,0.000457851216197,-0.0050405287183821,0.0,0.0,0.0,-0.0032866934780031,60.0,6.088665962219238,-0.0,-6.443443112402747e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,9.140813199337572e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,8.181894372683018e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,7.109490979928523e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,9.625731036067008e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0004565981798805,286.94873046875,294.1499938964844,294.50506591796875,289.6964416503906,295.3968505859375,295.13201904296875,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002958861878141,2.145478017467894e-09,0.0002958840341307,-0.0053445398807525,0.0,0.0,0.0,-0.0024970374070107,60.0,6.967485904693604,-0.0,-6.468197000231157e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,9.157819295069204e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,8.197116403607652e-05,299.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,7.122717943275347e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,9.6436393505428e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,0.0004574476915877,286.9225769042969,294.1499938964844,294.4985656738281,289.7128295898437,295.3839416503906,295.1012268066406,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001397612795699,2.1991382048724964e-09,0.0001397590676788,-0.0056417253799736,0.0,0.0,0.0,-0.0017365805106237,60.0,7.273723125457764,-0.0,-6.492282977887953e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,9.105680510401726e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,8.150446228682995e-05,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,7.082166121108457e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.588734246790408e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0004548433062154,286.9071655273437,294.1499938964844,294.4851989746094,289.7456359863281,295.3519897460937,295.0314636230469,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018072805833071,3.225230971182213e-09,0.0018072773236781,-0.0066717620939016,0.0,0.0,0.0,-0.0105831790715456,60.0,7.156751155853272,-0.0,-6.418558484710958e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,9.105680510401726e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,8.150446228682995e-05,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,7.082166121108457e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.588734246790408e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0004548433062154,286.9071655273437,294.1499938964844,294.4851989746094,289.7456359863281,295.3519897460937,295.0314636230469,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018072805833071,3.225230971182213e-09,0.0018072773236781,-0.0066717620939016,0.0,0.0,0.0,-0.0105831790715456,60.0,7.156751155853272,-0.0,-6.418558484710958e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,9.148362005362289e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,8.188650099327788e-05,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,7.115363405318931e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,9.633680019760504e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.000456975394627,286.96307373046875,294.1499938964844,294.4711608886719,289.77838134765625,295.03082275390625,294.84490966796875,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761261753737,2.919833708148189e-09,0.0009761232649907,-0.0067000216804444,0.0,0.0,0.0,-0.0062668635509908,60.0,11.340243339538574,-0.0,-6.478858693981239e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,9.148362005362289e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,8.188650099327788e-05,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,7.115363405318931e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,9.633680019760504e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.000456975394627,286.96307373046875,294.1499938964844,294.4711608886719,289.77838134765625,295.03082275390625,294.84490966796875,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761261753737,2.919833708148189e-09,0.0009761232649907,-0.0067000216804444,0.0,0.0,0.0,-0.0062668635509908,60.0,11.340243339538574,-0.0,-6.478858693981239e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,9.15163109311834e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,8.191576489480212e-05,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,7.117906352505088e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.637122275307776e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0004571387544274,286.9434509277344,294.1499938964844,294.45623779296875,289.810791015625,295.0205383300781,294.8076477050781,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751564939506,2.959163802884745e-09,0.0009751535253599,-0.006804384291172,0.0,0.0,0.0,-0.0062797963619232,60.0,8.494148254394531,-0.0,-6.483480063934621e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,9.15163109311834e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,8.191576489480212e-05,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,7.117906352505088e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.637122275307776e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0004571387544274,286.9434509277344,294.1499938964844,294.45623779296875,289.810791015625,295.0205383300781,294.8076477050781,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751564939506,2.959163802884745e-09,0.0009751535253599,-0.006804384291172,0.0,0.0,0.0,-0.0062797963619232,60.0,8.494148254394531,-0.0,-6.483480063934621e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,9.15527270990424e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,8.194835390895605e-05,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,7.12073888280429e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.64095743256621e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004573207115754,286.9239501953125,294.1499938964844,294.4402770996094,289.8427429199219,295.0106506347656,294.77203369140625,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975543691311,3.004449800059205e-09,0.0009755406645126,-0.0069230464287102,0.0,0.0,0.0,-0.0063022458925843,60.0,7.877957344055176,-0.0,-6.488631498768882e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,9.15527270990424e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,8.194835390895605e-05,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,7.12073888280429e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.64095743256621e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004573207115754,286.9239501953125,294.1499938964844,294.4402770996094,289.8427429199219,295.0106506347656,294.77203369140625,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975543691311,3.004449800059205e-09,0.0009755406645126,-0.0069230464287102,0.0,0.0,0.0,-0.0063022458925843,60.0,7.877957344055176,-0.0,-6.488631498768882e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,9.158983448287472e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,8.198156137950718e-05,299.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,7.123625255189836e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,9.644863894209266e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0004575060738716,286.91424560546875,294.1499938964844,294.4317932128906,289.8584289550781,295.005615234375,294.7543640136719,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759390959516,3.050635966062032e-09,0.0009759360691532,-0.0070440666750073,0.0,0.0,0.0,-0.0063251447863876,60.0,7.822086811065674,-0.0,-6.493886672842565e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83062744140625,0.0,0.0,9.164595394395292e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,8.20317945908755e-05,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,7.127990102162585e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,9.650774154579268e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0004577864310704,286.90460205078125,294.1499938964844,294.4230041503906,289.8739624023437,295.00054931640625,294.7364501953125,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765372378751,3.120520286614692e-09,0.0009765341528691,-0.0072271819226443,0.0,0.0,0.0,-0.0063597918488085,60.0,7.802234172821045,-0.0,-6.501843330397605e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.175791637971996e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,8.213201363105327e-05,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,7.136698695831001e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,9.662564843893053e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0004583457484841,286.8899230957031,294.1499938964844,294.408935546875,289.8970642089844,294.9927978515625,294.70867919921875,284.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777282830327,3.259955638768019e-09,0.0009777250234037,-0.0075925393030047,0.0,0.0,0.0,-0.0064289085566997,60.0,7.8000569343566895,-0.0,-6.517732487054674e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.180826600641012e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,8.217707363655791e-05,299.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,7.140614616218954e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.667866106610744e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0004585972637869,286.88531494140625,294.1499938964844,294.404296875,289.9042358398437,294.99029541015625,294.6996459960937,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782642591744,3.322662367466478e-09,0.0009782608831301,-0.0077568460255861,0.0,0.0,0.0,-0.0064599937759339,60.0,7.808763027191162,-0.0,-6.524884099690098e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.20324891922064e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,8.237777365138754e-05,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,7.15805435902439e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.691478044260292e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0004597173538058,286.8661499023437,294.1499938964844,294.3838806152344,289.93341064453125,294.9797668457031,294.6612243652344,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806531015783,3.601948073139738e-09,0.0009806494927033,-0.0084886336699128,0.0,0.0,0.0,-0.0065984497778117,60.0,7.855761528015137,-0.0,-6.556785336897519e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.20324891922064e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,8.237777365138754e-05,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,7.15805435902439e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.691478044260292e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0004597173538058,286.8661499023437,294.1499938964844,294.3838806152344,289.93341064453125,294.9797668457031,294.6612243652344,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806531015783,3.601948073139738e-09,0.0009806494927033,-0.0084886336699128,0.0,0.0,0.0,-0.0065984497778117,60.0,7.855761528015137,-0.0,-6.556785336897519e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.225951362168416e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,8.258097659563646e-05,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,7.175712380558252e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,9.715384658193216e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004608514136634,286.8470458984375,294.1499938964844,294.36163330078125,289.96124267578125,294.9690246582031,294.6215515136719,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830713970586,3.884726762493074e-09,0.0009830674389377,-0.0092295594513416,0.0,0.0,0.0,-0.0067386347800493,60.0,7.910220623016357,-0.0,-6.589164769366107e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.225951362168416e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,8.258097659563646e-05,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,7.175712380558252e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,9.715384658193216e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004608514136634,286.8470458984375,294.1499938964844,294.36163330078125,289.96124267578125,294.9690246582031,294.6215515136719,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830713970586,3.884726762493074e-09,0.0009830674389377,-0.0092295594513416,0.0,0.0,0.0,-0.0067386347800493,60.0,7.910220623016357,-0.0,-6.589164769366107e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,9.245491673937067e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.27558760647662e-05,299.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,7.19091112841852e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,9.735961066326126e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0004618275270331,286.8280639648437,294.1499938964844,294.3373107910156,289.98748779296875,294.9579772949219,294.5835876464844,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851561626419,4.128107189416141e-09,0.0009851519716903,-0.0098672406747937,0.0,0.0,0.0,-0.0068593062460422,60.0,7.965705394744873,-0.0,-6.617096204308838e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,9.245491673937067e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.27558760647662e-05,299.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,7.19091112841852e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,9.735961066326126e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0004618275270331,286.8280639648437,294.1499938964844,294.3373107910156,289.98748779296875,294.9579772949219,294.5835876464844,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851561626419,4.128107189416141e-09,0.0009851519716903,-0.0098672406747937,0.0,0.0,0.0,-0.0068593062460422,60.0,7.965705394744873,-0.0,-6.617096204308838e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,9.255369513994084e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,8.284429350169376e-05,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,7.198593812063336e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.746363502927125e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.0004623209824785,286.8185729980469,294.1499938964844,294.3243408203125,289.9999694824219,294.9524230957031,294.5643615722656,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862117003649,4.251142105005101e-09,0.000986207392998,-0.0101895974949002,0.0,0.0,0.0,-0.006920316722244,60.0,7.994427680969238,-0.0,-6.63123813637867e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.258370846509932e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,8.28711490612477e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,7.200927939265966e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.749523451318964e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0004624708963092,286.8091735839844,294.1499938964844,294.31072998046875,290.0119934082031,294.94659423828125,294.5451354980469,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865256724879,4.288486454839813e-09,0.000986521365121,-0.0102874478325247,0.0,0.0,0.0,-0.0069388030096888,60.0,8.017704963684082,-0.0,-6.635534788301811e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.260973456548528e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,8.289444667752832e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,7.202952838269994e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,9.752264304552229e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.0004626009613275,286.79052734375,294.1499938964844,294.2817077636719,290.03448486328125,294.9346008300781,294.50811767578125,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868094930425,4.320845459204747e-09,0.0009868051856756,-0.0103722224012017,0.0,0.0,0.0,-0.0069548804312944,60.0,8.06027889251709,-0.0,-6.639257321694458e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.260973456548528e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,8.289444667752832e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,7.202952838269994e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,9.752264304552229e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.0004626009613275,286.79052734375,294.1499938964844,294.2817077636719,290.03448486328125,294.9346008300781,294.50811767578125,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868094930425,4.320845459204747e-09,0.0009868051856756,-0.0103722224012017,0.0,0.0,0.0,-0.0069548804312944,60.0,8.06027889251709,-0.0,-6.639257321694458e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,9.258670615963638e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,8.287382661364973e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,7.201161497505382e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.74983850028366e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0004624859720934,286.7720031738281,294.1499938964844,294.25,290.0548095703125,294.9223327636719,294.4716186523437,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865673491731,4.2920738074769815e-09,0.0009865631582215,-0.0102968346327543,0.0,0.0,0.0,-0.0069406367838382,60.0,8.09758472442627,-0.0,-6.635946192545816e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,9.258670615963638e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,8.287382661364973e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,7.201161497505382e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.74983850028366e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0004624859720934,286.7720031738281,294.1499938964844,294.25,290.0548095703125,294.9223327636719,294.4716186523437,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865673491731,4.2920738074769815e-09,0.0009865631582215,-0.0102968346327543,0.0,0.0,0.0,-0.0069406367838382,60.0,8.09758472442627,-0.0,-6.635946192545816e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.246912668459116e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,8.276857988676056e-05,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.192017073975876e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.737457003211604e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004618987150024,286.753662109375,294.1499938964844,294.2109375,290.0738525390625,294.9093933105469,294.4353332519531,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.1455048283012275e-09,0.0009853071533143,-0.0099128168076276,0.0,0.0,0.0,-0.0068679633550345,60.0,8.126867294311523,-0.0,-6.619094250481794e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.246912668459116e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,8.276857988676056e-05,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.192017073975876e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.737457003211604e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004618987150024,286.753662109375,294.1499938964844,294.2109375,290.0738525390625,294.9093933105469,294.4353332519531,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.1455048283012275e-09,0.0009853071533143,-0.0099128168076276,0.0,0.0,0.0,-0.0068679633550345,60.0,8.126867294311523,-0.0,-6.619094250481794e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.22959006857127e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,8.26135219540447e-05,299.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,7.178544183261693e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,9.719214722281322e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0004610334290191,286.7354431152344,294.1499938964844,294.1605224609375,290.0926513671875,294.89581298828125,294.3987731933594,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834631346166,3.9295930953642255e-09,0.0009834592929109,-0.0093471072614192,0.0,0.0,0.0,-0.0067609180696308,60.0,8.149938583374023,-0.0,-6.594308388230274e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.22959006857127e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,8.26135219540447e-05,299.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,7.178544183261693e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,9.719214722281322e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0004610334290191,286.7354431152344,294.1499938964844,294.1605224609375,290.0926513671875,294.89581298828125,294.3987731933594,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834631346166,3.9295930953642255e-09,0.0009834592929109,-0.0093471072614192,0.0,0.0,0.0,-0.0067609180696308,60.0,8.149938583374023,-0.0,-6.594308388230274e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.220009087584911e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,8.252776024164632e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,7.171092875069007e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.709125879453497e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0004605548747349,286.7263488769531,294.1499938964844,294.1312866210937,290.1018371582031,294.8891296386719,294.3800964355469,284.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824410080909,3.810184612262901e-09,0.0009824371663853,-0.0090342415496706,0.0,0.0,0.0,-0.0067017166875302,60.0,8.161408424377441,-0.0,-6.580620492968593e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,9.208738629240544e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,8.242687908932567e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,7.162326801335439e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.69725733739324e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004599919484462,286.71728515625,294.1499938964844,294.0995178222656,290.11090087890625,294.8821716308594,294.36199951171875,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812327334657,3.669721193588771e-09,0.0009812291245907,-0.0086662108078598,0.0,0.0,0.0,-0.0066320481710135,60.0,8.16994857788086,-0.0,-6.564538068687399e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.189132106257604e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.225138299167156e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,7.147077849367633e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.676611080067232e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0004590126045513,286.7021484375,294.1499938964844,294.04071044921875,290.12567138671875,294.8699951171875,294.3312683105469,284.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791444754227,3.425379313526377e-09,0.0009791410993784,-0.0080259861424565,0.0,0.0,0.0,-0.0065109240822494,60.0,8.181744575500488,-0.0,-6.53660805483014e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,9.185625822283328e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,8.221999451052397e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.144350820453838e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.672918531578034e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0004588374576997,286.69927978515625,294.1499938964844,294.0287780761719,290.12841796875,294.8675842285156,294.3253479003906,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978770898655,3.3816787148310823e-09,0.0009787675226107,-0.0079114809632301,0.0,0.0,0.0,-0.0064892605878412,60.0,8.18375015258789,-0.0,-6.531618623739632e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,9.164454968413338e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,8.203049219446257e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.127884600777179e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,9.650624269852416e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.00045777997002,286.6814880371094,294.1499938964844,293.9491271972656,290.1449279785156,294.8519287109375,294.2877197265625,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765140130184,3.117832436672074e-09,0.0009765108698047,-0.0072201392613351,0.0,0.0,0.0,-0.0063584581948816,60.0,8.194793701171875,-0.0,-6.501537086478494e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
