time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,9.164454968413338e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,8.203049219446257e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.127884600777179e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,9.650624269852416e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.00045777997002,286.6814880371094,294.1499938964844,293.9491271972656,290.1449279785156,294.8519287109375,294.2877197265625,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765140130184,3.117832436672074e-09,0.0009765108698047,-0.0072201392613351,0.0,0.0,0.0,-0.0063584581948816,60.0,8.194793701171875,-0.0,-6.501537086478494e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.149013931164518e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,8.189227810362354e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.115875632734969e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,9.634363959776238e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0004570087185129,286.6638488769531,294.1499938964844,293.8613586425781,290.16021728515625,294.83502197265625,294.2481689453125,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748681331984,2.925379272156192e-09,0.0009748651646077,-0.0067158588208258,0.0,0.0,0.0,-0.0062630507163703,60.0,8.205950736999512,-0.0,-6.479638869905102e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.149013931164518e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,8.189227810362354e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.115875632734969e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,9.634363959776238e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0004570087185129,286.6638488769531,294.1499938964844,293.8613586425781,290.16021728515625,294.83502197265625,294.2481689453125,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748681331984,2.925379272156192e-09,0.0009748651646077,-0.0067158588208258,0.0,0.0,0.0,-0.0062630507163703,60.0,8.205950736999512,-0.0,-6.479638869905102e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,9.140108159044756e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,8.181255543604493e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.108948921086267e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.624985250411557e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0004565638955682,286.6463623046875,294.1499938964844,293.76629638671875,290.1741027832031,294.8170166015625,294.2060852050781,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917543888,2.81434631155264e-09,0.0009739147499203,-0.0064249201677739,0.0,0.0,0.0,-0.0062080016359686,60.0,8.21866512298584,-0.0,-6.46702176254621e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,9.140108159044756e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,8.181255543604493e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.108948921086267e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.624985250411557e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0004565638955682,286.6463623046875,294.1499938964844,293.76629638671875,290.1741027832031,294.8170166015625,294.2060852050781,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917543888,2.81434631155264e-09,0.0009739147499203,-0.0064249201677739,0.0,0.0,0.0,-0.0062080016359686,60.0,8.21866512298584,-0.0,-6.46702176254621e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,9.138265886576846e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,8.179606811609119e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,7.107516285032034e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.623045480111614e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004564718983601,286.6376647949219,294.1499938964844,293.7162780761719,290.18048095703125,294.80743408203125,294.183349609375,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737217333167,2.7913633626752703e-09,0.000973718939349,-0.0063646966591477,0.0,0.0,0.0,-0.0061966120265424,60.0,8.225926399230957,-0.0,-6.464411939077763e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,9.13734911591746e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,8.178785355994478e-05,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.106803241185844e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,9.622079960536212e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0004564261180348,286.6290283203125,294.1499938964844,293.6647644042969,290.1864013671875,294.7975158691406,294.15948486328125,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736237116158,2.779901864258249e-09,0.000973620917648,-0.0063346638344228,0.0,0.0,0.0,-0.0061909295618534,60.0,8.233469009399414,-0.0,-6.463110224785852e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.135860454989596e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,8.177453128155321e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,7.105646363925189e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,9.620512719266117e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0004563518159557,286.6118469238281,294.1499938964844,293.5575866699219,290.1968994140625,294.7764587402344,294.1078186035156,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734641644172,2.7612905295626433e-09,0.0009734614286571,-0.0062858969904482,0.0,0.0,0.0,-0.0061817015521228,60.0,8.247544288635254,-0.0,-6.4609970706897e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.135860454989596e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,8.177453128155321e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,7.105646363925189e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,9.620512719266117e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0004563518159557,286.6118469238281,294.1499938964844,293.5575866699219,290.1968994140625,294.7764587402344,294.1078186035156,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734641644172,2.7612905295626433e-09,0.0009734614286571,-0.0062858969904482,0.0,0.0,0.0,-0.0061817015521228,60.0,8.247544288635254,-0.0,-6.4609970706897e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.1331428848207e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.175020047929138e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,7.103532698238268e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.617650357540696e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004562160756904,286.5947570800781,294.1499938964844,293.445556640625,290.2054748535156,294.7541198730469,294.0521850585937,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731753962114,2.727359893484049e-09,0.0009731726604513,-0.0061969868838787,0.0,0.0,0.0,-0.006164887920022,60.0,8.259712219238281,-0.0,-6.45714592906188e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.1331428848207e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.175020047929138e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,7.103532698238268e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.617650357540696e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004562160756904,286.5947570800781,294.1499938964844,293.445556640625,290.2054748535156,294.7541198730469,294.0521850585937,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731753962114,2.727359893484049e-09,0.0009731726604513,-0.0061969868838787,0.0,0.0,0.0,-0.006164887920022,60.0,8.259712219238281,-0.0,-6.45714592906188e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,9.124213102040812e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,8.167026680894196e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,7.096587069099769e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.608246182324363e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0004557700594887,286.577880859375,294.1499938964844,293.3295288085937,290.2120361328125,294.7299499511719,293.9941101074219,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722224785946,2.616034500135811e-09,0.0009722198592498,-0.0059052784927189,0.0,0.0,0.0,-0.0061096944846212,60.0,8.26488971710205,-0.0,-6.444517453019216e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,9.124213102040812e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,8.167026680894196e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,7.096587069099769e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.608246182324363e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0004557700594887,286.577880859375,294.1499938964844,293.3295288085937,290.2120361328125,294.7299499511719,293.9941101074219,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722224785946,2.616034500135811e-09,0.0009722198592498,-0.0059052784927189,0.0,0.0,0.0,-0.0061096944846212,60.0,8.26488971710205,-0.0,-6.444517453019216e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,9.109613893087952e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,8.153959061019123e-05,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,7.085232937242836e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.592872811481357e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0004550408630166,286.5611572265625,294.1499938964844,293.2103271484375,290.2165222167969,294.7043151855469,293.93621826171875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706667624413,2.434081824986833e-09,0.0009706643177196,-0.005428500007838,0.0,0.0,0.0,-0.0060194940306246,60.0,8.263213157653809,-0.0,-6.42390389771208e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,9.109613893087952e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,8.153959061019123e-05,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,7.085232937242836e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.592872811481357e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0004550408630166,286.5611572265625,294.1499938964844,293.2103271484375,290.2165222167969,294.7043151855469,293.93621826171875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706667624413,2.434081824986833e-09,0.0009706643177196,-0.005428500007838,0.0,0.0,0.0,-0.0060194940306246,60.0,8.263213157653809,-0.0,-6.42390389771208e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,9.10206654225476e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,8.147203334374353e-05,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,7.079362694639713e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.584925282979384e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0004546638519968,286.5528564453125,294.1499938964844,293.1497497558594,290.2179260253906,294.69091796875,293.90771484375,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698612848296,2.340010851753504e-09,0.0009698588983155,-0.005182001274079,0.0,0.0,0.0,-0.0059728543274104,60.0,8.260049819946289,-0.0,-6.413259967530395e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,9.087502985494213e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,8.134167728712782e-05,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,7.068036211421713e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.569589019520208e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0004539364308584,286.54461669921875,294.1499938964844,293.0887145996094,290.2188415527344,294.6771240234375,293.8815612792969,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683096432127,2.158535350460511e-09,0.0009683074895292,-0.0047064679674804,0.0,0.0,0.0,-0.005882890895009,60.0,8.253116607666016,-0.0,-6.392750151462678e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.060397860594094e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,8.109905320452526e-05,299.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,7.046954124234617e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,9.541046165395528e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0004525824915617,286.529541015625,294.1499938964844,292.9754333496094,290.21905517578125,294.6507873535156,293.83941650390625,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654221939854,1.820772088656497e-09,0.0009654203895479,-0.0038213934749364,0.0,0.0,0.0,-0.0057154526002705,60.0,8.234771728515625,-0.0,-6.354665060825937e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,9.058180876309052e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,8.107921166811138e-05,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,7.045230449875817e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.538711310597137e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0004524717805907,286.5282592773437,294.1499938964844,292.9655456542969,290.218994140625,294.6484375,293.8360900878906,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651859872974,1.7931477414023787e-09,0.0009651841828599,-0.0037490061949938,0.0,0.0,0.0,-0.0057017584331333,60.0,8.232972145080566,-0.0,-6.351555725814252e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.032139496412128e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,8.084611181402579e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.024975639069453e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,9.51128822634928e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004511709848884,286.5120849609375,294.1499938964844,292.8416442871094,290.2170104980469,294.6181335449219,293.8013000488281,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624097729101,1.4686343252634515e-09,0.0009624083177186,-0.0028986446559429,0.0,0.0,0.0,-0.0055408780463039,60.0,8.207934379577637,-0.0,-6.315080725016743e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.032139496412128e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,8.084611181402579e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.024975639069453e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,9.51128822634928e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004511709848884,286.5120849609375,294.1499938964844,292.8416442871094,290.2170104980469,294.6181335449219,293.8013000488281,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624097729101,1.4686343252634515e-09,0.0009624083177186,-0.0028986446559429,0.0,0.0,0.0,-0.0055408780463039,60.0,8.207934379577637,-0.0,-6.315080725016743e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.009626228362322e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,8.064458961598575e-05,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,7.007465319475159e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.487580246059224e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0004500464419834,286.4912414550781,294.1499938964844,292.7178039550781,290.2129821777344,294.5856018066406,293.7722473144531,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599839686416,1.1880516570528243e-09,0.0009599827462807,-0.0021634201984852,0.0,0.0,0.0,-0.0054016490466892,60.0,8.218450546264648,-0.0,-6.283630682446528e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.009626228362322e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,8.064458961598575e-05,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,7.007465319475159e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.487580246059224e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0004500464419834,286.4912414550781,294.1499938964844,292.7178039550781,290.2129821777344,294.5856018066406,293.7722473144531,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599839686416,1.1880516570528243e-09,0.0009599827462807,-0.0021634201984852,0.0,0.0,0.0,-0.0054016490466892,60.0,8.218450546264648,-0.0,-6.283630682446528e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,9.003323793876916e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,8.058817911660299e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,7.002564234426245e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.480943117523566e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0004497316549532,286.49420166015625,294.1499938964844,292.5948486328125,290.2069396972656,294.5577392578125,293.754150390625,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934165139682,8.43153658003359e-10,0.000693415699061,-0.0015232481528073,0.0,0.0,0.0,-0.0039055787492543,60.0,7.288457870483398,-0.0,-6.274836295006025e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,9.003323793876916e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,8.058817911660299e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,7.002564234426245e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.480943117523566e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0004497316549532,286.49420166015625,294.1499938964844,292.5948486328125,290.2069396972656,294.5577392578125,293.754150390625,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934165139682,8.43153658003359e-10,0.000693415699061,-0.0015232481528073,0.0,0.0,0.0,-0.0039055787492543,60.0,7.288457870483398,-0.0,-6.274836295006025e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.002476872410625e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,8.058059756876901e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,7.001905760262161e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.480051812715828e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0004496893670875,286.5140686035156,294.1499938964844,292.5339660644531,290.20318603515625,294.5234069824219,293.7368469238281,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005512881907634,6.903158045190594e-10,0.0005512874922715,-0.001263563754037,0.0,0.0,0.0,-0.0031219727825373,60.0,6.384552955627441,-0.0,-6.27365395189372e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,4.423075006343424e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,3.959066089009866e-05,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,3.4401593438815325e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,4.657715908251703e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0002209403028246,286.5245056152344,294.1499938964844,292.4736328125,290.1990051269531,294.47882080078125,293.7137756347656,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004691062495112,5.872803909845459e-10,0.0004691056674346,-0.0010748640634119,0.0,0.0,0.0,-0.0026426825206726,60.0,5.965716361999512,-0.0,-1.5144152598622895e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,3.298687806818634e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,2.952634531538933e-05,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,2.565638533269521e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,3.473680772003718e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001647752069402,286.521728515625,294.1499938964844,292.3549194335937,290.1893615722656,294.4636535644531,293.7056884765625,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351491413312,4.396270014694891e-10,0.0003514909767545,-0.000804295821581,0.0,0.0,0.0,-0.0019798530265688,60.0,4.423712730407715,-0.0,-8.423231001586373e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,3.298687806818634e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,2.952634531538933e-05,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,2.565638533269521e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,3.473680772003718e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001647752069402,286.521728515625,294.1499938964844,292.3549194335937,290.1893615722656,294.4636535644531,293.7056884765625,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351491413312,4.396270014694891e-10,0.0003514909767545,-0.000804295821581,0.0,0.0,0.0,-0.0019798530265688,60.0,4.423712730407715,-0.0,-8.423231001586373e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,2.715913979045581e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,2.4309973014169373e-05,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,2.112371294060722e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,2.859991400327999e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001356646389467,286.52557373046875,294.1499938964844,292.23956298828125,290.1781311035156,294.45294189453125,293.7025146484375,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002679178433027,3.4044841945579647e-10,0.0002679175231605,-0.0006271271849982,0.0,0.0,0.0,-0.0015123873017728,60.0,3.5051746368408203,-0.0,-5.7098965555724135e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,2.715913979045581e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,2.4309973014169373e-05,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,2.112371294060722e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,2.859991400327999e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001356646389467,286.52557373046875,294.1499938964844,292.23956298828125,290.1781311035156,294.45294189453125,293.7025146484375,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002679178433027,3.4044841945579647e-10,0.0002679175231605,-0.0006271271849982,0.0,0.0,0.0,-0.0015123873017728,60.0,3.5051746368408203,-0.0,-5.7098965555724135e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,2.011674223467708e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,1.8006367099587806e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,1.5646310203010216e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,2.1183921489864588e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001004866353468,286.52593994140625,294.1499938964844,292.1283569335937,290.16552734375,294.4446105957031,293.7019958496094,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143536694347,2.6810226261275716e-10,0.0002143534075003,-0.0004904920351691,0.0,0.0,0.0,-0.0012073932448402,60.0,2.8885366916656494,-0.0,-3.1326470306680676e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,2.011674223467708e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,1.8006367099587806e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,1.5646310203010216e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,2.1183921489864588e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001004866353468,286.52593994140625,294.1499938964844,292.1283569335937,290.16552734375,294.4446105957031,293.7019958496094,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143536694347,2.6810226261275716e-10,0.0002143534075003,-0.0004904920351691,0.0,0.0,0.0,-0.0012073932448402,60.0,2.8885366916656494,-0.0,-3.1326470306680676e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,1.467611491534626e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,1.31364968183334e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,1.1414722393965349e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,1.5454672393389046e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.330975495278835e-05,286.5279235839844,294.1499938964844,292.02215576171875,290.1517944335937,294.4410400390625,293.7025451660156,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563812111271,1.9559336095209543e-10,0.0001563810074003,-0.0003578372416086,0.0,0.0,0.0,-0.0008808506536297,60.0,2.3668224811553955,-0.0,-1.6673177283266227e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,1.467611491534626e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,1.31364968183334e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,1.1414722393965349e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,1.5454672393389046e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.330975495278835e-05,286.5279235839844,294.1499938964844,292.02215576171875,290.1517944335937,294.4410400390625,293.7025451660156,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563812111271,1.9559336095209543e-10,0.0001563810074003,-0.0003578372416086,0.0,0.0,0.0,-0.0008808506536297,60.0,2.3668224811553955,-0.0,-1.6673177283266227e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,1.2149183021392672e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,1.0874656254600268e-05,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,9.449337085243316e-06,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,1.2793688256351745e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,6.068728544050828e-05,286.52850341796875,294.1499938964844,291.9711608886719,290.14453125,294.4400939941406,293.7027893066406,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294591929763,1.6191974150370214e-10,0.0001294590329052,-0.0002962308644782,0.0,0.0,0.0,-0.0007292059599421,60.0,2.1242997646331787,-0.0,-1.1425895785066587e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,9.657143891672604e-06,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,8.64404773892602e-06,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,7.511090188927483e-06,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,1.0169448614760768e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,4.823911876883358e-05,286.5290222167969,294.1499938964844,291.9217529296875,290.1370849609375,294.439208984375,293.7030334472656,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029077393468,1.2871001486836064e-10,0.0001029076083796,-0.0002354732569074,0.0,0.0,0.0,-0.0005796488258056,60.0,1.884133458137512,-0.0,-7.219274622549672e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,5.820181741000852e-06,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,5.209607479628176e-06,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,4.526794782577781e-06,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,6.128938366600778e-06,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,2.9072822144371457e-05,286.5295104980469,294.1499938964844,291.82794189453125,290.1217041015625,294.4384460449219,293.7032775878906,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.201739597599953e-05,7.756796593927362e-11,6.201732321642339e-05,-0.0001419101608917,0.0,0.0,0.0,-0.0003493261174298,60.0,1.480705976486206,-0.0,-2.622220773851325e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,5.820181741000852e-06,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,5.209607479628176e-06,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,4.526794782577781e-06,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,6.128938366600778e-06,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,2.9072822144371457e-05,286.5295104980469,294.1499938964844,291.82794189453125,290.1217041015625,294.4384460449219,293.7032775878906,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.201739597599953e-05,7.756796593927362e-11,6.201732321642339e-05,-0.0001419101608917,0.0,0.0,0.0,-0.0003493261174298,60.0,1.480705976486206,-0.0,-2.622220773851325e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
