time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,3.07902291751816e-06,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,2.756013827820425e-06,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,2.394788680248894e-06,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,3.242362936362042e-06,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,1.538025571790058e-05,286.5278625488281,294.1499938964844,291.7415771484375,290.1058654785156,294.4389343261719,293.70330810546875,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.103559506085652e-11,3.28089008689858e-05,-7.507433474529535e-05,0.0,0.0,0.0,-0.0001848032698035,60.0,1.1157042980194092,-0.0,-7.338748359009273e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,3.07902291751816e-06,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,2.756013827820425e-06,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,2.394788680248894e-06,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,3.242362936362042e-06,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,1.538025571790058e-05,286.5278625488281,294.1499938964844,291.7415771484375,290.1058654785156,294.4389343261719,293.70330810546875,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.103559506085652e-11,3.28089008689858e-05,-7.507433474529535e-05,0.0,0.0,0.0,-0.0001848032698035,60.0,1.1157042980194092,-0.0,-7.338748359009273e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.6222168142121518e-06,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.4520358035952086e-06,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,1.2617203992704162e-06,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.708274112388608e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,8.103254913294222e-06,286.52789306640625,294.1499938964844,291.6634826660156,290.0898132324219,294.4389038085937,293.7033386230469,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285896319663152e-05,2.1620205625794142e-11,1.728587449179031e-05,-3.955397187382914e-05,0.0,0.0,0.0,-9.736642823554575e-05,60.0,0.925263285636902,-0.0,-2.0371072884106667e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.6222168142121518e-06,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.4520358035952086e-06,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,1.2617203992704162e-06,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.708274112388608e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,8.103254913294222e-06,286.52789306640625,294.1499938964844,291.6634826660156,290.0898132324219,294.4389038085937,293.7033386230469,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285896319663152e-05,2.1620205625794142e-11,1.728587449179031e-05,-3.955397187382914e-05,0.0,0.0,0.0,-9.736642823554575e-05,60.0,0.925263285636902,-0.0,-2.0371072884106667e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.906828389219299e-07,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,6.182258402986918e-07,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,5.371962288336363e-07,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,7.273230835380673e-07,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,3.450081294431584e-06,286.52789306640625,294.1499938964844,291.5944519042969,290.0738220214844,294.4389038085937,293.7033386230469,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.359939900197787e-06,9.205323135696997e-12,7.3599308052507695e-06,-1.6841038814163767e-05,0.0,0.0,0.0,-4.145636921748519e-05,60.0,0.7857734560966492,-0.0,-3.692780456421296e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.906828389219299e-07,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,6.182258402986918e-07,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,5.371962288336363e-07,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,7.273230835380673e-07,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,3.450081294431584e-06,286.52789306640625,294.1499938964844,291.5944519042969,290.0738220214844,294.4389038085937,293.7033386230469,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.359939900197787e-06,9.205323135696997e-12,7.3599308052507695e-06,-1.6841038814163767e-05,0.0,0.0,0.0,-4.145636921748519e-05,60.0,0.7857734560966492,-0.0,-3.692780456421296e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,2.175754900690663e-07,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.9475042734029565e-07,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.6922487588999505e-07,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,2.2911770258815525e-07,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,1.0868274102904252e-06,286.52789306640625,294.1499938964844,291.5635986328125,290.0659484863281,294.4389038085937,293.7033386230469,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.318608494533692e-06,2.899930946417828e-12,2.318605538675911e-06,-5.305372724251356e-06,0.0,0.0,0.0,-1.3060023775324224e-05,60.0,0.7040641903877258,-0.0,-3.664511185816344e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.7442015121105214e-07,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.5612235415574105e-07,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.3565971812568028e-07,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.836730092463768e-07,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,8.712590329196246e-07,286.52789306640625,294.1499938964844,291.53533935546875,290.0581359863281,294.4389038085937,293.7033386230469,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.859211806731764e-06,2.325233755540168e-12,1.859209419308172e-06,-4.253870883985655e-06,0.0,0.0,0.0,-1.0472300346009432e-05,60.0,0.6687740087509155,-0.0,-2.354992015198704e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.5588838664370996e-08,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.3953469490957104e-08,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.2124615977882058e-08,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.6415814485526425e-08,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,7.78689610569927e-08,286.52789306640625,294.1499938964844,291.4869079589844,290.0429992675781,294.4389038085937,293.7033386230469,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6615987874502025e-07,2.078101823651049e-13,1.6615967979305426e-07,-3.801799266511807e-07,0.0,0.0,0.0,-9.359355317428708e-07,60.0,0.5821481943130493,-0.0,-1.881150908601605e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.5588838664370996e-08,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.3953469490957104e-08,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.2124615977882058e-08,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.6415814485526425e-08,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,7.78689610569927e-08,286.52789306640625,294.1499938964844,291.4869079589844,290.0429992675781,294.4389038085937,293.7033386230469,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6615987874502025e-07,2.078101823651049e-13,1.6615967979305426e-07,-3.801799266511807e-07,0.0,0.0,0.0,-9.359355317428708e-07,60.0,0.5821481943130493,-0.0,-1.881150908601605e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.111504191608219e-09,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,5.470368158455585e-09,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,4.753378135546882e-09,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,6.435715071972936e-09,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,3.052802810543653e-08,286.52789306640625,294.1499938964844,291.45001220703125,290.028564453125,294.4389038085937,293.7033386230469,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569992905269828e-08,8.203214583307752e-14,6.569984378756999e-08,-1.499561648188319e-07,0.0,0.0,0.0,-3.699678927659989e-07,60.0,0.529470682144165,-0.0,-2.8912945552889433e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.111504191608219e-09,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,5.470368158455585e-09,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,4.753378135546882e-09,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,6.435715071972936e-09,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,3.052802810543653e-08,286.52789306640625,294.1499938964844,291.45001220703125,290.028564453125,294.4389038085937,293.7033386230469,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.569992905269828e-08,8.203214583307752e-14,6.569984378756999e-08,-1.499561648188319e-07,0.0,0.0,0.0,-3.699678927659989e-07,60.0,0.529470682144165,-0.0,-2.8912945552889433e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,2.415384781073726e-09,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,2.161995471539057e-09,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.878627031715041e-09,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,2.5435191730593942e-09,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,1.2065267895877696e-08,286.52789306640625,294.1499938964844,291.4195251464844,290.013671875,294.4389038085937,293.7033386230469,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6170111411261132e-08,3.2628474846019973e-14,2.6170079436838023e-08,-5.959825699619614e-08,0.0,0.0,0.0,-1.4733814168721437e-07,60.0,0.4872506856918335,-0.0,-4.51615435076107e-17,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,2.415384781073726e-09,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,2.161995471539057e-09,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.878627031715041e-09,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,2.5435191730593942e-09,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,1.2065267895877696e-08,286.52789306640625,294.1499938964844,291.4195251464844,290.013671875,294.4389038085937,293.7033386230469,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6170111411261132e-08,3.2628474846019973e-14,2.6170079436838023e-08,-5.959825699619614e-08,0.0,0.0,0.0,-1.4733814168721437e-07,60.0,0.4872506856918335,-0.0,-4.51615435076107e-17,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.0136378403302615e-09,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.07300679031664e-10,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,7.883826369514675e-10,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.0674104933272588e-09,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,5.063297336960204e-09,286.52789306640625,294.1499938964844,291.3898620605469,289.9969787597656,294.4389038085937,293.7033386230469,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0984445353301453e-08,1.3697570536857792e-14,1.0984432030625156e-08,-2.5013838111931364e-08,0.0,0.0,0.0,-6.184563972055912e-08,60.0,0.4510555863380432,-0.0,-7.953562446920913e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.0136378403302615e-09,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.07300679031664e-10,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,7.883826369514675e-10,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.0674104933272588e-09,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,5.063297336960204e-09,286.52789306640625,294.1499938964844,291.3898620605469,289.9969787597656,294.4389038085937,293.7033386230469,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0984445353301453e-08,1.3697570536857792e-14,1.0984432030625156e-08,-2.5013838111931364e-08,0.0,0.0,0.0,-6.184563972055912e-08,60.0,0.4510555863380432,-0.0,-7.953562446920913e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.204118330188635e-10,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,5.553266735347502e-10,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,4.8254111817414e-10,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,6.533242280504226e-10,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,3.09906522666381e-09,286.52789306640625,294.1499938964844,291.3753356933594,289.988037109375,294.4389038085937,293.7033386230469,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.718184231147006e-09,8.348778550546117e-15,6.718175793452019e-09,-1.5302553890705894e-08,0.0,0.0,0.0,-3.7820427678525454e-08,60.0,0.4342911541461944,-0.0,-2.979588318453027e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,3.7403796726565004e-10,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,3.347989940838403e-10,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,2.9091756781340905e-10,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,3.938804005176877e-10,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,1.868384780223664e-09,286.52789306640625,294.1499938964844,291.3609924316406,289.97869873046875,294.4389038085937,293.7033386230469,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.050269009070462e-09,5.05485503647196e-15,4.0502641240891535e-09,-9.22610698950166e-09,0.0,0.0,0.0,-2.2802851162850857e-08,60.0,0.4182970225811004,-0.0,-1.0829976941160508e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.2919916525522268e-10,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.1564534746488775e-10,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.0048794435446595e-10,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.3605308546438266e-10,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,6.45372311147696e-10,286.52789306640625,294.1499938964844,291.3329772949219,289.95904541015625,294.4389038085937,293.7033386230469,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.400616178592884e-09,1.783260157920373e-15,1.4006144022360443e-09,-3.190115949180949e-09,0.0,0.0,0.0,-7.9016899690032e-09,60.0,0.3879203796386719,-0.0,-1.2921577049268084e-19,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.2919916525522268e-10,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,1.1564534746488775e-10,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,1.0048794435446595e-10,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,1.3605308546438266e-10,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,6.45372311147696e-10,286.52789306640625,294.1499938964844,291.3329772949219,289.95904541015625,294.4389038085937,293.7033386230469,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.400616178592884e-09,1.783260157920373e-15,1.4006144022360443e-09,-3.190115949180949e-09,0.0,0.0,0.0,-7.9016899690032e-09,60.0,0.3879203796386719,-0.0,-1.2921577049268084e-19,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.5583992389888177e-12,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.290006725913507e-12,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,1.989860316450876e-12,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120534302291e-12,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779649734284691e-11,286.5277099609375,294.1499938964844,291.3057861328125,289.93817138671875,294.43896484375,293.70330810546875,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6337512032403865e-11,3.7549483403762917e-17,2.63374738684874e-11,-5.945192949052824e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3575799167156219,-0.0,-5.066788592095969e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.5583992389888177e-12,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.290006725913507e-12,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,1.989860316450876e-12,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120534302291e-12,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779649734284691e-11,286.5277099609375,294.1499938964844,291.3057861328125,289.93817138671875,294.43896484375,293.70330810546875,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6337512032403865e-11,3.7549483403762917e-17,2.63374738684874e-11,-5.945192949052824e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3575799167156219,-0.0,-5.066788592095969e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.2791996194944089e-12,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.1450033629567537e-12,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.949301582254377e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,1.3470602671511456e-12,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,6.3898248671423455e-12,286.5277099609375,294.1499938964844,291.27947998046875,289.916259765625,294.43896484375,293.70330810546875,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.062710162924585e-11,-1.3047903969019609e-17,1.062711463967192e-11,-2.6704170125180227e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3351281583309173,-0.0,-1.2666971480239924e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.2791996194944089e-12,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.1450033629567537e-12,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.949301582254377e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,1.3470602671511456e-12,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,6.3898248671423455e-12,286.5277099609375,294.1499938964844,291.27947998046875,289.916259765625,294.43896484375,293.70330810546875,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.062710162924585e-11,-1.3047903969019609e-17,1.062711463967192e-11,-2.6704170125180227e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3351281583309173,-0.0,-1.2666971480239924e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,5.116798369557418e-13,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.58001366866745e-13,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,3.979720470271425e-13,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,5.388240851764148e-13,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,2.5559300769611992e-12,286.5277099609375,294.1499938964844,291.2540588378906,289.8935241699219,294.43896484375,293.70330810546875,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4830627885249505e-12,1.1942710434129345e-17,5.483050645460619e-12,-1.2985749628380283e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3136503100395202,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,5.116798369557418e-13,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.58001366866745e-13,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,3.979720470271425e-13,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,5.388240851764148e-13,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,2.5559300769611992e-12,286.5277099609375,294.1499938964844,291.2540588378906,289.8935241699219,294.43896484375,293.70330810546875,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4830627885249505e-12,1.1942710434129345e-17,5.483050645460619e-12,-1.2985749628380283e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3136503100395202,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.2416687011719,289.88189697265625,294.43896484375,293.70330810546875,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.5387196565281904e-12,1.1324298627656124e-17,5.5387083808255966e-12,-1.1304273489498584e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3037070631980896,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.2295227050781,289.8701171875,294.43896484375,293.70330810546875,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046155390328875e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.294130265712738,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.2059020996094,289.8462219238281,294.43896484375,293.70330810546875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386422305113617e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.2757198214530945,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.2059020996094,289.8462219238281,294.43896484375,293.70330810546875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386422305113617e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.2757198214530945,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.1831970214844,289.822021484375,294.43896484375,293.70330810546875,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2588991522789001,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.1831970214844,289.822021484375,294.43896484375,293.70330810546875,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2588991522789001,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.16143798828125,289.7977294921875,294.43896484375,293.70330810546875,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2435018271207809,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.16143798828125,289.7977294921875,294.43896484375,293.70330810546875,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2435018271207809,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.1406555175781,289.7734680175781,294.43896484375,293.70330810546875,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741102313817e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2295950204133987,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.1406555175781,289.7734680175781,294.43896484375,293.70330810546875,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741102313817e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2295950204133987,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.1306457519531,289.76141357421875,294.43896484375,293.70330810546875,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386422305113617e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.2232577353715896,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-5.116798369557418e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-3.979720470271425e-13,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-5.388240851764148e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-2.5559300769611992e-12,286.5277099609375,294.1499938964844,291.120849609375,289.7494506835937,294.43896484375,293.70330810546875,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.050185321332166e-12,6.8093284686599864e-18,3.050178599278697e-12,-1.922862693723437e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2171141803264618,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.10205078125,289.725830078125,294.43896484375,293.70330810546875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.726689633488668e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2046600431203842,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
