time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.10205078125,289.725830078125,294.43896484375,293.70330810546875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.726689633488668e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2046600431203842,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0842590332031,289.7027893066406,294.43896484375,293.70330810546875,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386421891523311e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1917155534029007,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0842590332031,289.7027893066406,294.43896484375,293.70330810546875,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386421891523311e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1917155534029007,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.0675048828125,289.6805419921875,294.43896484375,293.70330810546875,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1805496513843536,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.0675048828125,289.6805419921875,294.43896484375,293.70330810546875,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427741929494429e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1805496513843536,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0517578125,289.6592102050781,294.43896484375,293.70330810546875,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046154563148261e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1696599572896957,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0517578125,289.6592102050781,294.43896484375,293.70330810546875,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046154563148261e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1696599572896957,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0443115234375,289.6489562988281,294.43896484375,293.70330810546875,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046155390328875e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1645185649394989,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.037109375,289.6390075683594,294.43896484375,293.70330810546875,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.650034259896408e-12,1.0087476669070909e-17,5.650024285236421e-12,-7.941320344373448e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.159510925412178,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0235290527344,289.6200866699219,294.43896484375,293.70330810546875,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1497786045074463,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,291.0235290527344,289.6200866699219,294.43896484375,293.70330810546875,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1497786045074463,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.01104736328125,289.6026611328125,294.43896484375,293.70330810546875,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427744411036267e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1407088935375213,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,291.01104736328125,289.6026611328125,294.43896484375,293.70330810546875,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427744411036267e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1407088935375213,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9996643066406,289.5868530273437,294.43896484375,293.70330810546875,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427744411036267e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1321573555469513,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9996643066406,289.5868530273437,294.43896484375,293.70330810546875,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427744411036267e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1321573555469513,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9894104003906,289.5729064941406,294.43896484375,293.70330810546875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004837006718981e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.1241295412182807,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9894104003906,289.5729064941406,294.43896484375,293.70330810546875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004837006718981e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.1241295412182807,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9847106933594,289.566650390625,294.43896484375,293.70330810546875,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.883213633120274e-12,8.664569678343929e-18,2.883204959502894e-12,-6.967292628251576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1203601285815239,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9803161621094,289.5609130859375,294.43896484375,293.70330810546875,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046156217509486e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1166897490620613,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9723815917969,289.5511169433594,294.43896484375,293.70330810546875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.109560526907444,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9723815917969,289.5511169433594,294.43896484375,293.70330810546875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.109560526907444,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9656066894531,289.5436706542969,294.43896484375,293.70330810546875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1029072776436805,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9656066894531,289.5436706542969,294.43896484375,293.70330810546875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642437306515e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.1029072776436805,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.96002197265625,289.5387268066406,294.43896484375,293.70330810546875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046157871870711e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0966918393969535,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.96002197265625,289.5387268066406,294.43896484375,293.70330810546875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046157871870711e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0966918393969535,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9556579589844,289.5364990234375,294.43896484375,293.70330810546875,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386425200245761e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.090814933180809,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9556579589844,289.5364990234375,294.43896484375,293.70330810546875,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386425200245761e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.090814933180809,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9539489746094,289.5364685058594,294.43896484375,293.70330810546875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386424786655455e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0880631655454635,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.9525146484375,289.53717041015625,294.43896484375,293.70330810546875,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004838247489899e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0853821486234664,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9506225585937,289.5408630371094,294.43896484375,293.70330810546875,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0801595747470855,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.9506225585937,289.5408630371094,294.43896484375,293.70330810546875,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0801595747470855,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5477905273437,294.43896484375,293.70330810546875,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427746065397492e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0753186792135238,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5477905273437,294.43896484375,293.70330810546875,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427746065397492e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0753186792135238,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.55670166015625,294.43896484375,293.70330810546875,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046158699051324e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0707539692521095,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.55670166015625,294.43896484375,293.70330810546875,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046158699051324e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0707539692521095,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,5.116798369557418e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.58001366866745e-13,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,3.979720470271425e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,5.388240851764148e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,2.5559300769611992e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.566162109375,294.43896484375,293.70330810546875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.483455715379668e-12,3.963519863880006e-18,-2.483459618507489e-12,2.5192094775267765e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0665874704718589,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,5.116798369557418e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.58001366866745e-13,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,3.979720470271425e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,5.388240851764148e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,2.5559300769611992e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.566162109375,294.43896484375,293.70330810546875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.483455715379668e-12,3.963519863880006e-18,-2.483459618507489e-12,2.5192094775267765e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0665874704718589,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5710754394531,294.43896484375,293.70330810546875,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046159526231936e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0646885931491851,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5761108398437,294.43896484375,293.70330810546875,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42774854693933e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0628149360418319,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5865478515625,294.43896484375,293.70330810546875,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046161180593161e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591871961951255,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5865478515625,294.43896484375,293.70330810546875,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046161180593161e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591871961951255,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
