time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144540,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.597412109375,294.43896484375,293.70330810546875,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004841969802657e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0557984597980976,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.597412109375,294.43896484375,293.70330810546875,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004841969802657e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0557984597980976,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6086730957031,294.43896484375,293.70330810546875,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386429336148824e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0526296161115169,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6086730957031,294.43896484375,293.70330810546875,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386429336148824e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0526296161115169,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6202392578125,294.43896484375,293.70330810546875,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0496913790702819,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6202392578125,294.43896484375,293.70330810546875,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0496913790702819,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6261291503906,294.43896484375,293.70330810546875,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0482929274439811,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6321105957031,294.43896484375,293.70330810546875,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.386430163329437e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0469359047710895,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6441955566406,294.43896484375,293.70330810546875,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443374142050743,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6441955566406,294.43896484375,293.70330810546875,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443374142050743,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6565246582031,294.43896484375,293.70330810546875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427751028481167e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0418689139187336,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6565246582031,294.43896484375,293.70330810546875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427751028481167e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0418689139187336,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.66900634765625,294.43896484375,293.70330810546875,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395628251135349,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.66900634765625,294.43896484375,293.70330810546875,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395628251135349,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6815795898437,294.43896484375,293.70330810546875,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374105609953403,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6815795898437,294.43896484375,293.70330810546875,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374105609953403,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6878967285156,294.43896484375,293.70330810546875,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864297497391295e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0364077948033809,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6942443847656,294.43896484375,293.70330810546875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.386430163329437e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0354500636458396,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7069091796875,294.43896484375,293.70330810546875,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42775185566178e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0336256735026836,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7069091796875,294.43896484375,293.70330810546875,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42775185566178e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0336256735026836,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7195739746094,294.43896484375,293.70330810546875,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0317842215299606,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7195739746094,294.43896484375,293.70330810546875,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0317842215299606,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.732177734375,294.43896484375,293.70330810546875,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427752682842392e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030290488153696,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.732177734375,294.43896484375,293.70330810546875,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427752682842392e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030290488153696,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7446594238281,294.43896484375,293.70330810546875,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864305769197444e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0284016486257314,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7446594238281,294.43896484375,293.70330810546875,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864305769197444e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0284016486257314,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7508544921875,294.43896484375,293.70330810546875,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276509765535593,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.75701904296875,294.43896484375,293.70330810546875,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.386433885642193e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0267752222716808,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7691650390625,294.43896484375,293.70330810546875,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0250761453062295,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7691650390625,294.43896484375,293.70330810546875,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0250761453062295,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.78106689453125,294.43896484375,293.70330810546875,285.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004841969802657e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0234973486512899,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.78106689453125,294.43896484375,293.70330810546875,285.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004841969802657e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0234973486512899,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.792724609375,294.43896484375,293.70330810546875,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0220076832920312,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.792724609375,294.43896484375,293.70330810546875,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0220076832920312,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8040466308594,294.43896484375,293.70330810546875,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0205900426954031,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8040466308594,294.43896484375,293.70330810546875,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0205900426954031,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8095703125,294.43896484375,293.70330810546875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0199204105883836,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8149719238281,294.43896484375,293.70330810546875,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0192734692245721,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8255310058594,294.43896484375,293.70330810546875,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0180408153682947,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8255310058594,294.43896484375,293.70330810546875,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0180408153682947,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
