time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8356018066406,294.43896484375,293.70330810546875,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0168907828629016,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8356018066406,294.43896484375,293.70330810546875,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0168907828629016,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.84521484375,294.43896484375,293.70330810546875,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0158178433775901,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.84521484375,294.43896484375,293.70330810546875,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0158178433775901,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.854248046875,294.43896484375,293.70330810546875,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004839074670514e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0148168988525867,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.854248046875,294.43896484375,293.70330810546875,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.004839074670514e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0148168988525867,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.85858154296875,294.43896484375,293.70330810546875,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0143453702330589,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8627319335937,294.43896484375,293.70330810546875,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.013890866190195,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8705749511719,294.43896484375,293.70330810546875,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.013018756173551,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8705749511719,294.43896484375,293.70330810546875,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.013018756173551,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.87774658203125,294.43896484375,293.70330810546875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.7266929422111176e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122069176286458,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.87774658203125,294.43896484375,293.70330810546875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.7266929422111176e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122069176286458,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8829650878906,294.43896484375,293.70330810546875,285.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386425613836068e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0114553682506084,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8829650878906,294.43896484375,293.70330810546875,285.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386425613836068e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0114553682506084,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.88507080078125,294.43896484375,293.70330810546875,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0107874674722552,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.88507080078125,294.43896484375,293.70330810546875,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426027426375e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0107874674722552,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8850402832031,294.43896484375,293.70330810546875,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.38642644101668e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0104641122743487,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8843078613281,294.43896484375,293.70330810546875,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768012980182237e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0101505583152174,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8808288574219,294.43896484375,293.70330810546875,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.726693562596577e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009529129602015,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8808288574219,294.43896484375,293.70330810546875,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3721413288518844e-12,2.726693562596577e-18,-2.372144147777533e-12,3.388145449964575e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009529129602015,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.8778076171875,294.43896484375,293.70330810546875,285.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.4277986305359933e-12,3.3451070234310213e-18,-2.4278018831425108e-12,1.7066687689817894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092143956571817,-0.0,-5.0668126720751005e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8749084472656,294.43896484375,293.70330810546875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426854606986e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0089671313762664,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8667297363281,294.43896484375,293.70330810546875,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426854606986e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0084552047774195,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8667297363281,294.43896484375,293.70330810546875,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386426854606986e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0084552047774195,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.85650634765625,294.43896484375,293.70330810546875,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046159526231936e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079687228426337,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.85650634765625,294.43896484375,293.70330810546875,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046159526231936e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079687228426337,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.8507080078125,294.43896484375,293.70330810546875,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046160353412549e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077230404131114,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.844482421875,294.43896484375,293.70330810546875,285.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.938870934804383e-12,8.046162007773774e-18,2.9388629117083065e-12,-5.285816055689008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0074858721345663,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.830810546875,294.43896484375,293.70330810546875,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.0048415562123495e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0070284390822052,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.830810546875,294.43896484375,293.70330810546875,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2770758260730333e-13,6.0048415562123495e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0070284390822052,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.81573486328125,294.43896484375,293.70330810546875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386428508968212e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0066072563640773,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.81573486328125,294.43896484375,293.70330810546875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386428508968212e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0066072563640773,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7994689941406,294.43896484375,293.70330810546875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42774854693933e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062474021688103,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7994689941406,294.43896484375,293.70330810546875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42774854693933e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062474021688103,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7822265625,294.43896484375,293.70330810546875,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42774854693933e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058723394758999,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7822265625,294.43896484375,293.70330810546875,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.42774854693933e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058723394758999,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.7732849121094,294.43896484375,293.70330810546875,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386430163329437e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0056987479329109,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7641906738281,294.43896484375,293.70330810546875,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.7680171160852985e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0055383052676916,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.74560546875,294.43896484375,293.70330810546875,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864305769197444e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0052127898670732,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.74560546875,294.43896484375,293.70330810546875,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864305769197444e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0052127898670732,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7335205078125,294.43896484375,293.70330810546875,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050435764715075,-0.0,-5.066687440406397e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
