time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7266845703125,294.43896484375,293.70330810546875,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049484171904623,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7076110839844,294.43896484375,293.70330810546875,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046632355079054,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.7076110839844,294.43896484375,293.70330810546875,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427749374119942e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046632355079054,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6886291503906,294.43896484375,293.70330810546875,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044094077311456,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6886291503906,294.43896484375,293.70330810546875,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9945280196480573e-12,7.427750201300555e-18,2.9945206470732844e-12,-3.6043394831264397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044094077311456,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6792297363281,294.43896484375,293.70330810546875,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0042660310864448,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6699523925781,294.43896484375,293.70330810546875,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.833647758711949e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0041303345933556,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6517639160156,294.43896484375,293.70330810546875,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844864934801e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0038710178341716,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6517639160156,294.43896484375,293.70330810546875,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844864934801e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0038710178341716,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.63433837890625,294.43896484375,293.70330810546875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386436367184032e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0036174682900309,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.63433837890625,294.43896484375,293.70330810546875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.386436367184032e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0036174682900309,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6178283691406,294.43896484375,293.70330810546875,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.003385136835277,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.6178283691406,294.43896484375,293.70330810546875,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.003385136835277,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6025085449219,294.43896484375,293.70330810546875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.003167046001181,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.6025085449219,294.43896484375,293.70330810546875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.003167046001181,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5953369140625,294.43896484375,293.70330810546875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0030642652418464,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.58856201171875,294.43896484375,293.70330810546875,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0029650109354406,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5762023925781,294.43896484375,293.70330810546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0027761601377278,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5762023925781,294.43896484375,293.70330810546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0027761601377278,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.56842041015625,294.43896484375,293.70330810546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0026482585817575,-0.0,-3.4254427069564145e-37,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5656433105469,294.43896484375,293.70330810546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864318176906624e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0026000179350376,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5571594238281,294.43896484375,293.70330810546875,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0024356823414564,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5571594238281,294.43896484375,293.70330810546875,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.277076097123576e-13,6.004844451344494e-18,2.277015923903003e-13,-2.6303119838450018e-12,0.0,0.0,0.0,0.0,60.0,0.0024356823414564,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5509033203125,294.43896484375,293.70330810546875,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768018356856217e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0022822269238531,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,-2.558399184778709e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,-1.9898602351357125e-13,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,-2.694120425882074e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,-1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5509033203125,294.43896484375,293.70330810546875,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.390219962401409e-13,4.768018356856217e-18,3.390172257505819e-13,7.326412697003515e-13,0.0,0.0,0.0,0.0,60.0,0.0022822269238531,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5486755371094,294.43896484375,293.70330810546875,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0022104876115918,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.547119140625,294.43896484375,293.70330810546875,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0021413504146039,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5459899902344,294.43896484375,293.70330810546875,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0020081070251762,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0,286.5277099609375,294.1499938964844,290.95001220703125,289.5459899902344,294.43896484375,293.70330810546875,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.833648029762492e-13,5.3864314041003554e-18,2.833594090704411e-13,-9.488353028622165e-13,0.0,0.0,0.0,0.0,60.0,0.0020081070251762,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5477905273437,294.43896484375,293.70330810546875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.883213633120274e-12,8.664577122969443e-18,2.883204959502894e-12,-6.967292628251576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018825737060979,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.558399184778709e-13,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.2900068343337253e-13,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,1.9898602351357125e-13,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.694120425882074e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.2779650384805996e-12,286.5277099609375,294.1499938964844,290.95001220703125,289.5477905273437,294.43896484375,293.70330810546875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.883213633120274e-12,8.664577122969443e-18,2.883204959502894e-12,-6.967292628251576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018825737060979,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.366988879515702e-09,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,7.489238562641276e-09,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,6.5076388722218326e-09,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,8.810851603868741e-09,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,4.179456780661894e-08,286.5277099609375,294.1499938964844,290.9432067871094,289.54803466796875,294.43896484375,293.70330810546875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.91440166128632e-08,1.1147237511310513e-13,8.914391003145283e-08,-2.039905666606501e-07,0.0,0.0,0.0,-5.021283868700266e-07,60.0,0.001994717400521,-0.0,-5.4191918591732975e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.366988879515702e-09,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,7.489238562641276e-09,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,6.5076388722218326e-09,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,8.810851603868741e-09,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,4.179456780661894e-08,286.5277099609375,294.1499938964844,290.9432067871094,289.54803466796875,294.43896484375,293.70330810546875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.91440166128632e-08,1.1147237511310513e-13,8.914391003145283e-08,-2.039905666606501e-07,0.0,0.0,0.0,-5.021283868700266e-07,60.0,0.001994717400521,-0.0,-5.4191918591732975e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.230303467991689e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.101236790645999e-07,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.568999104203613e-08,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,1.295570228876386e-07,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,6.145580186966981e-07,286.5277099609375,294.1499938964844,290.92340087890625,289.5423889160156,294.43896484375,293.70330810546875,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3108597158861812e-06,1.6395819164155556e-12,1.3108581242704531e-06,-2.999618573085172e-06,0.0,0.0,0.0,-7.383729098364711e-06,60.0,0.0058117215521633,-0.0,-1.171711382433327e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.230303467991689e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.101236790645999e-07,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.568999104203613e-08,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,1.295570228876386e-07,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,6.145580186966981e-07,286.5277099609375,294.1499938964844,290.92340087890625,289.5423889160156,294.43896484375,293.70330810546875,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3108597158861812e-06,1.6395819164155556e-12,1.3108581242704531e-06,-2.999618573085172e-06,0.0,0.0,0.0,-7.383729098364711e-06,60.0,0.0058117215521633,-0.0,-1.171711382433327e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.685684705738822e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.40393916328685e-07,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,2.088859787363617e-07,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,2.828158471857023e-07,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,1.3415462944976753e-06,286.5277099609375,294.1499938964844,290.9089050292969,289.5374755859375,294.43896484375,293.70330810546875,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8615490919037256e-06,3.579091450295336e-12,2.8615454539249185e-06,-6.548020337504568e-06,0.0,0.0,0.0,-1.6118312487378716e-05,60.0,0.0116496151313185,-0.0,-5.583495905209235e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,5.291583420330426e-07,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.736462244636641e-07,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,4.11566361435689e-07,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,5.572297823164263e-07,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,2.64323807641631e-06,286.5277099609375,294.1499938964844,290.8914794921875,289.5311889648437,294.43896484375,293.70330810546875,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.6382164075330365e-06,7.052042543670423e-12,5.638209586322773e-06,-1.2901720765512437e-05,0.0,0.0,0.0,-3.175849269609898e-05,60.0,0.022467328235507,-0.0,-2.1675413200417104e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.6174926713574678e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,1.4478073353529908e-06,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,1.2580461543620911e-06,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,1.7032995174304233e-06,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,8.079658073256724e-06,286.5277709960937,294.1499938964844,290.848388671875,289.5147705078125,294.4389038085937,293.7033386230469,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7234598999493755e-05,2.1556270657363528e-11,1.7234577171620913e-05,-3.9437221857951954e-05,0.0,0.0,0.0,-9.70776454778388e-05,60.0,0.0718725770711898,-0.0,-2.0252599944314828e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.6174926713574678e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,1.4478073353529908e-06,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,1.2580461543620911e-06,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,1.7032995174304233e-06,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,8.079658073256724e-06,286.5277709960937,294.1499938964844,290.848388671875,289.5147705078125,294.4389038085937,293.7033386230469,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7234598999493755e-05,2.1556270657363528e-11,1.7234577171620913e-05,-3.9437221857951954e-05,0.0,0.0,0.0,-9.70776454778388e-05,60.0,0.0718725770711898,-0.0,-2.0252599944314828e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,3.065898908971576e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,2.7442665668786503e-06,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,2.3845809664635453e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,3.228542709621252e-06,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,1.531469933979679e-05,286.5277709960937,294.1499938964844,290.80645751953125,289.49810791015625,294.4387512207031,293.703369140625,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266697240178473e-05,4.0858556121792233e-11,3.2666932384017855e-05,-7.475086749764159e-05,0.0,0.0,0.0,-0.0001840039331,60.0,0.1412167102098465,-0.0,-7.2763205183346e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
