time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,3.540677425917238e-06,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,3.169237743350095e-06,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,2.753852186287986e-06,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,3.7285078633431112e-06,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,1.7686301362118684e-05,286.52764892578125,294.1499938964844,290.79498291015625,289.49346923828125,294.438720703125,293.703369140625,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.772537456825376e-05,4.71854569306096e-11,3.772533091250807e-05,-8.632608660263941e-05,0.0,0.0,0.0,-0.0002124965540133,60.0,0.1602688282728195,-0.0,-9.704403947097262e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,6.351136562443571e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,5.684861662302865e-06,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,4.939758582622744e-06,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,6.688059784210054e-06,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,3.172503420501016e-05,286.5281677246094,294.1499938964844,290.7322082519531,289.46759033203125,294.4377136230469,293.70343017578125,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.767279410269111e-05,8.464193929080821e-11,6.767270679119974e-05,-0.0001548524742247,0.0,0.0,0.0,-0.0003811816568486,60.0,0.3167126178741455,-0.0,-3.122475611405662e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,6.351136562443571e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,5.684861662302865e-06,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,4.939758582622744e-06,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,6.688059784210054e-06,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,3.172503420501016e-05,286.5281677246094,294.1499938964844,290.7322082519531,289.46759033203125,294.4377136230469,293.70343017578125,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.767279410269111e-05,8.464193929080821e-11,6.767270679119974e-05,-0.0001548524742247,0.0,0.0,0.0,-0.0003811816568486,60.0,0.3167126178741455,-0.0,-3.122475611405662e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.47496846492868e-06,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,8.48098352435045e-06,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.369398190348875e-06,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,9.977608897315804e-06,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,4.7329118388006464e-05,286.52935791015625,294.1499938964844,290.6609191894531,289.4374694824219,294.43536376953125,293.703369140625,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009582992992,1.2627382472985002e-10,0.0001009581756079,-0.0002310178970219,0.0,0.0,0.0,-0.0005686695221811,60.0,0.5067011713981628,-0.0,-6.949469333328291e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.47496846492868e-06,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,8.48098352435045e-06,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.369398190348875e-06,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,9.977608897315804e-06,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,4.7329118388006464e-05,286.52935791015625,294.1499938964844,290.6609191894531,289.4374694824219,294.43536376953125,293.703369140625,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009582992992,1.2627382472985002e-10,0.0001009581756079,-0.0002310178970219,0.0,0.0,0.0,-0.0005686695221811,60.0,0.5067011713981628,-0.0,-6.949469333328291e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,1.157640235760482e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,1.0361963177274449e-05,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.003842023957986e-06,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,1.2190521374577656e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,5.78261460759677e-05,286.53045654296875,294.1499938964844,290.62237548828125,289.4208984375,294.4328918457031,293.70281982421875,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001233514340128,1.5428162913888602e-10,0.0001233512739418,-0.0002822577953338,0.0,0.0,0.0,-0.0006948034279048,60.0,0.6291040182113647,-0.0,-1.037393060343561e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,1.3602319086203352e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,1.217534918396268e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,1.0579550689726602e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,1.4323912182589991e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,6.79459553794004e-05,286.5315246582031,294.1499938964844,290.58203125,289.4034118652344,294.4304504394531,293.7023010253906,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449364499421,1.8127954692914727e-10,0.0001449362607672,-0.0003316508373245,0.0,0.0,0.0,-0.0008163859602063,60.0,0.7492914795875549,-0.0,-1.4322605323968671e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,2.186244819313288e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,1.956893720489461e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,1.7004076653392985e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,2.3022234017844312e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001092067395802,286.5348205566406,294.1499938964844,290.4964599609375,289.36578369140625,294.419677734375,293.6969299316406,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329498383915,2.913626562239813e-10,0.0002329495473532,-0.0005330478888936,0.0,0.0,0.0,-0.0013121410738676,60.0,1.1600713729858398,-0.0,-3.699931250267241e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,2.186244819313288e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,1.956893720489461e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,1.7004076653392985e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,2.3022234017844312e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001092067395802,286.5348205566406,294.1499938964844,290.4964599609375,289.36578369140625,294.419677734375,293.6969299316406,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329498383915,2.913626562239813e-10,0.0002329495473532,-0.0005330478888936,0.0,0.0,0.0,-0.0013121410738676,60.0,1.1600713729858398,-0.0,-3.699931250267241e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,3.5253407986601815e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,3.15551005769521e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,2.741923708526884e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,3.712357647600584e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.00017609691713,286.5362548828125,294.1499938964844,290.40509033203125,289.32489013671875,294.3918762207031,293.6751403808594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004119098302908,5.061590035992936e-10,0.0004119093355257,-0.0009187911637127,0.0,0.0,0.0,-0.0023146320600062,60.0,1.987055420875549,-0.0,-9.620511498553697e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,3.5253407986601815e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,3.15551005769521e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,2.741923708526884e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,3.712357647600584e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.00017609691713,286.5362548828125,294.1499938964844,290.40509033203125,289.32489013671875,294.3918762207031,293.6751403808594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004119098302908,5.061590035992936e-10,0.0004119093355257,-0.0009187911637127,0.0,0.0,0.0,-0.0023146320600062,60.0,1.987055420875549,-0.0,-9.620511498553697e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,2.4196162485168315e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,2.16578282561386e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,1.881918251456227e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,2.5479750547674485e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.000120864053315,286.5644226074219,294.1499938964844,290.308837890625,289.2810974121094,294.3171691894531,293.584228515625,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008597987471148,9.254075283848803e-10,0.0008597978157922,-0.0015731125604361,0.0,0.0,0.0,-0.0047510517761111,60.0,2.783342123031616,-0.0,-4.531986785849541e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,2.4196162485168315e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,2.16578282561386e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,1.881918251456227e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,2.5479750547674485e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.000120864053315,286.5644226074219,294.1499938964844,290.308837890625,289.2810974121094,294.3171691894531,293.584228515625,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008597987471148,9.254075283848803e-10,0.0008597978157922,-0.0015731125604361,0.0,0.0,0.0,-0.0047510517761111,60.0,2.783342123031616,-0.0,-4.531986785849541e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.007755579659717e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,8.062783308560029e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,7.006012310739607e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.485609916737304e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0004499531642068,286.702392578125,294.1499938964844,290.2085876464844,289.2347412109375,294.1354675292969,293.43017578125,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934197878465,1.1981587944021044e-09,0.0009934186236932,-0.0021565563511103,0.0,0.0,0.0,-0.0055742939002811,60.0,5.087350368499756,-0.0,-6.28099101618318e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.007755579659717e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,8.062783308560029e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,7.006012310739607e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.485609916737304e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0004499531642068,286.702392578125,294.1499938964844,290.2085876464844,289.2347412109375,294.1354675292969,293.43017578125,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934197878465,1.1981587944021044e-09,0.0009934186236932,-0.0021565563511103,0.0,0.0,0.0,-0.0055742939002811,60.0,5.087350368499756,-0.0,-6.28099101618318e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,9.013908129418267e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.068290480878204e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.010796980466694e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.492088429396972e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0004502605006564,286.69415283203125,294.1499938964844,290.1572570800781,289.2107238769531,294.10223388671875,293.39166259765625,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603409562259,1.2409939742497043e-09,0.0009603397338651,-0.0023022484965622,0.0,0.0,0.0,-0.0054274136200547,60.0,5.382522106170654,-0.0,-6.289570819717484e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.017666889121756e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,8.071654883679003e-05,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,7.013721187831834e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,9.496047277934848e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0004504482785705,286.6859436035156,294.1499938964844,290.10528564453125,289.18621826171875,294.0682373046875,293.3495788574219,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960863486398,1.287920547987653e-09,0.0009608622058294,-0.0024250959977507,0.0,0.0,0.0,-0.0054512862116098,60.0,5.532159805297852,-0.0,-6.294813914564656e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.020360448630528e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,8.074065408436581e-05,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,7.015815936028957e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.498883446212858e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0004505828837864,286.66961669921875,294.1499938964844,289.999755859375,289.1358947753906,293.9997253417969,293.26055908203125,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961150159128,1.321422749001044e-09,0.0009611488203518,-0.0025128864217549,0.0,0.0,0.0,-0.0054678958840668,60.0,5.653791904449463,-0.0,-6.29856913292315e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.020360448630528e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,8.074065408436581e-05,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,7.015815936028957e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.498883446212858e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0004505828837864,286.66961669921875,294.1499938964844,289.999755859375,289.1358947753906,293.9997253417969,293.26055908203125,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961150159128,1.321422749001044e-09,0.0009611488203518,-0.0025128864217549,0.0,0.0,0.0,-0.0054678958840668,60.0,5.653791904449463,-0.0,-6.29856913292315e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,9.02241881703958e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,8.075908408500254e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,7.0174181018956e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,9.501050953986125e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0004506857367232,286.6553649902344,294.1499938964844,289.90582275390625,289.0904541015625,293.9389343261719,293.17926025390625,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613687871024,1.347024713993505e-09,0.0009613674483262,-0.0025799751747399,0.0,0.0,0.0,-0.0054805860854685,60.0,5.67011308670044,-0.0,-6.301439015032885e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.023441816680132e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,8.076822996372357e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,7.018213364062831e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.502127795713022e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0004507368139456,286.6534423828125,294.1499938964844,289.8929748535156,289.08416748046875,293.9306030273437,293.16748046875,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614776936359,1.3597574177737215e-09,0.0009614762966521,-0.0026133405044674,0.0,0.0,0.0,-0.0054868981242179,60.0,5.670231819152832,-0.0,-6.302866495389027e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,9.046799823408946e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,8.097731188172475e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,7.036380702629685e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,9.526725625619292e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0004519036447163,286.6373596191406,294.1499938964844,289.7857971191406,289.031494140625,293.8606262207031,293.0429992675781,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639653144404,1.650720005130779e-09,0.0009639636846259,-0.003375788917765,0.0,0.0,0.0,-0.0056311376392841,60.0,5.6573872566223145,-0.0,-6.335534408208332e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,9.046799823408946e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,8.097731188172475e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,7.036380702629685e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,9.526725625619292e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0004519036447163,286.6373596191406,294.1499938964844,289.7857971191406,289.031494140625,293.8606262207031,293.0429992675781,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639653144404,1.650720005130779e-09,0.0009639636846259,-0.003375788917765,0.0,0.0,0.0,-0.0056311376392841,60.0,5.6573872566223145,-0.0,-6.335534408208332e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,9.091511310543864e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,8.137751137837768e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,7.071156142046675e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.573808347340672e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0004541370726656,286.6213684082031,294.1499938964844,289.6791381835937,288.9782409667969,293.789794921875,292.8518981933594,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968728098087,2.207715787960751e-09,0.0009687258861958,-0.0048353415913879,0.0,0.0,0.0,-0.0059072612784802,60.0,5.642114639282227,-0.0,-6.398305174570852e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,9.091511310543864e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,8.137751137837768e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,7.071156142046675e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.573808347340672e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0004541370726656,286.6213684082031,294.1499938964844,289.6791381835937,288.9782409667969,293.789794921875,292.8518981933594,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968728098087,2.207715787960751e-09,0.0009687258861958,-0.0048353415913879,0.0,0.0,0.0,-0.0059072612784802,60.0,5.642114639282227,-0.0,-6.398305174570852e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,9.11298193386756e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,8.15696912468411e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,7.087855919962749e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,9.596417658030988e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.0004552096070256,286.6134033203125,294.1499938964844,289.62628173828125,288.9515686035156,293.7539978027344,292.7264709472656,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710163576528,2.475193161544098e-09,0.000971013912931,-0.0055362284183502,0.0,0.0,0.0,-0.0060398653149604,60.0,5.633101463317871,-0.0,-6.428558663174044e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.130624675890432e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,8.172761590685695e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,7.101578376023099e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,9.614996815798804e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0004560909001156,286.60546875,294.1499938964844,289.57391357421875,288.9248962402344,293.7179870605469,292.5882568359375,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728960576467,2.6949795728370422e-09,0.0009728933800943,-0.0061121420003473,0.0,0.0,0.0,-0.0061488230712711,60.0,5.621609687805176,-0.0,-6.453471712575265e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.164904622593896e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,8.203444303944707e-05,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,7.128240395104513e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.651095024310052e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0004578032821882,286.5896301269531,294.1499938964844,289.4709777832031,288.8719177246094,293.64532470703125,292.2830505371094,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765484719537,3.122015312939652e-09,0.00097654532874,-0.0072311009280383,0.0,0.0,0.0,-0.006360525265336,60.0,5.593078136444092,-0.0,-6.502013860654189e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.164904622593896e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,8.203444303944707e-05,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,7.128240395104513e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.651095024310052e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,0.0004578032821882,286.5896301269531,294.1499938964844,289.4709777832031,288.8719177246094,293.64532470703125,292.2830505371094,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765484719537,3.122015312939652e-09,0.00097654532874,-0.0072311009280383,0.0,0.0,0.0,-0.006360525265336,60.0,5.593078136444092,-0.0,-6.502013860654189e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,9.18250370887108e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,8.219197479775175e-05,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,7.141928654164076e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.66962761594914e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,0.0004586824215948,286.5738830566406,294.1499938964844,289.3713073730469,288.8197326660156,293.5719909667969,291.9637756347656,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784237481653,3.341232401865568e-09,0.000978420372121,-0.0078055029734969,0.0,0.0,0.0,-0.006469203159213,60.0,5.555043697357178,-0.0,-6.527002938128136e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,9.18250370887108e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,8.219197479775175e-05,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,7.141928654164076e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.66962761594914e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,0.0004586824215948,286.5738830566406,294.1499938964844,289.3713073730469,288.8197326660156,293.5719909667969,291.9637756347656,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784237481653,3.341232401865568e-09,0.000978420372121,-0.0078055029734969,0.0,0.0,0.0,-0.006469203159213,60.0,5.555043697357178,-0.0,-6.527002938128136e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.183355723507702e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,8.219960000133142e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,7.142591493902728e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,9.670524741522968e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,0.0004587250004988,286.55828857421875,294.1499938964844,289.2757263183594,288.7688293457031,293.49822998046875,291.6632995605469,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785146685317,3.351792177141988e-09,0.0009785112924873,-0.0078331716358661,0.0,0.0,0.0,-0.0064744413830339,60.0,5.505275726318359,-0.0,-6.528208018607985e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.183355723507702e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,8.219960000133142e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,7.142591493902728e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,9.670524741522968e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,0.0004587250004988,286.55828857421875,294.1499938964844,289.2757263183594,288.7688293457031,293.49822998046875,291.6632995605469,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785146685317,3.351792177141988e-09,0.0009785112924873,-0.0078331716358661,0.0,0.0,0.0,-0.0064744413830339,60.0,5.505275726318359,-0.0,-6.528208018607985e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.163824142888188e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,8.20247660158202e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,7.127400749595836e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.649956336943431e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0004577493818942,286.5428771972656,294.1499938964844,289.1851806640625,288.7197570800781,293.4242858886719,291.4015808105469,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764339774847,3.1083919882490822e-09,0.000976430834271,-0.0071954019367694,0.0,0.0,0.0,-0.0063537815585732,60.0,5.444812774658203,-0.0,-6.500462035319289e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.163824142888188e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,8.20247660158202e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,7.127400749595836e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.649956336943431e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0004577493818942,286.5428771972656,294.1499938964844,289.1851806640625,288.7197570800781,293.4242858886719,291.4015808105469,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764339774847,3.1083919882490822e-09,0.000976430834271,-0.0071954019367694,0.0,0.0,0.0,-0.0063537815585732,60.0,5.444812774658203,-0.0,-6.500462035319289e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.155854786513372e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,8.195343252737075e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,7.121202361304313e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,9.641564975026996e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.000457351328805,286.53521728515625,294.1499938964844,289.14208984375,288.6960144042969,293.3872985839844,291.2865905761719,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755832725204,3.0090772096258434e-09,0.000975580245722,-0.0069351717829704,0.0,0.0,0.0,-0.0063045402057468,60.0,5.412497520446777,-0.0,-6.48915801093608e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.155472071142869e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,8.195001282729208e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.120904774637893e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.641161886975168e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004573322366923,286.5276184082031,294.1499938964844,289.1005859375,288.67291259765625,293.3502502441406,291.1761474609375,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755424689501,3.004285931140771e-09,0.0009755394421517,-0.0069226170890033,0.0,0.0,0.0,-0.0063021657988429,60.0,5.381759643554688,-0.0,-6.488613024657752e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.178631444228812e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,8.215730485972017e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,7.138917862903327e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,9.665549441706388e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0004584891139529,286.5124816894531,294.1499938964844,289.0227966308594,288.62890625,293.2759704589844,290.9486389160156,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780084947124,3.292771832974495e-09,0.0009780052350834,-0.0076785259880125,0.0,0.0,0.0,-0.0064451750367879,60.0,5.330097675323486,-0.0,-6.521474915643921e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.178631444228812e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,8.215730485972017e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,7.138917862903327e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,9.665549441706388e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0004584891139529,286.5124816894531,294.1499938964844,289.0227966308594,288.62890625,293.2759704589844,290.9486389160156,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780084947124,3.292771832974495e-09,0.0009780052350834,-0.0076785259880125,0.0,0.0,0.0,-0.0064451750367879,60.0,5.330097675323486,-0.0,-6.521474915643921e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
