time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.221457730745895e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,8.254063141066581e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,7.172227196861058e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.71064728219062e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0004606283910106,286.498046875,294.1499938964844,288.95538330078125,288.5897216796875,293.20440673828125,290.710693359375,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825703455135,3.826294836528632e-09,0.0009825665038079,-0.0090764611959457,0.0,0.0,0.0,-0.0067096608690917,60.0,5.292877674102783,-0.0,-6.582467193538832e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,9.223507368005812e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,8.255898137576878e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,7.173822086770087e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,9.712806058814748e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,0.00046073080739,286.4974365234375,294.1499938964844,288.9527587890625,288.5881652832031,293.201416015625,290.7004089355469,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827887406572,3.851835295165529e-09,0.0009827848989516,-0.0091433804482221,0.0,0.0,0.0,-0.0067223226651549,60.0,5.291536331176758,-0.0,-6.585394629610164e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.275226329918952e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,8.30219141789712e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.214047946035862e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.767268784344196e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0004633142671082,286.4824523925781,294.1499938964844,288.8913269042969,288.5512084960937,293.12664794921875,290.432861328125,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.496154559774368e-09,0.0009882955346256,-0.0108315469697117,0.0,0.0,0.0,-0.0070417453534901,60.0,5.263546943664551,-0.0,-6.659448104073817e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.275226329918952e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,8.30219141789712e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.214047946035862e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.767268784344196e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0004633142671082,286.4824523925781,294.1499938964844,288.8913269042969,288.5512084960937,293.12664794921875,290.432861328125,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.496154559774368e-09,0.0009882955346256,-0.0108315469697117,0.0,0.0,0.0,-0.0070417453534901,60.0,5.263546943664551,-0.0,-6.659448104073817e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.32233888306655e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,8.344360685441643e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,7.250690396176651e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,9.816879901336506e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0004656676610466,286.467529296875,294.1499938964844,288.8394470214844,288.5185546875,293.05181884765625,290.16241455078125,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993319437839,5.083081955348234e-09,0.0009933143155649,-0.0123692639172077,0.0,0.0,0.0,-0.007332710083574,60.0,5.240610599517822,-0.0,-6.727265144945704e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.32233888306655e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,8.344360685441643e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,7.250690396176651e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,9.816879901336506e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0004656676610466,286.467529296875,294.1499938964844,288.8394470214844,288.5185546875,293.05181884765625,290.16241455078125,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993319437839,5.083081955348234e-09,0.0009933143155649,-0.0123692639172077,0.0,0.0,0.0,-0.007332710083574,60.0,5.240610599517822,-0.0,-6.727265144945704e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.341390978079288e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,8.361414074897766e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,7.265509339049459e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,9.836942626861855e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004666193563025,286.4601135253906,294.1499938964844,288.8173522949219,288.5040283203125,293.0145263671875,290.032958984375,285.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953491389751,5.320431650801538e-09,0.0009953437838703,-0.0129910828545689,0.0,0.0,0.0,-0.0074503738433122,60.0,5.229900360107422,-0.0,-6.754787307272636e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.357279486721382e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,8.37563638924621e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,7.277867553057149e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.853674418991432e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0004674130468629,286.45269775390625,294.1499938964844,288.7980041503906,288.49072265625,292.977294921875,289.9096984863281,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970419341698,5.518367984791439e-09,0.0009970364626497,-0.0135096339508891,0.0,0.0,0.0,-0.0075484998524188,60.0,5.219368934631348,-0.0,-6.77778260183004e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.379056427860633e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,8.395127952098846e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,7.294805254787207e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.876606782199816e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0004685008607339,286.43798828125,294.1499938964844,288.76788330078125,288.4682006835937,292.9031677246094,289.68035888671875,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.7896398786283515e-09,0.000999357085675,-0.0142202889546751,0.0,0.0,0.0,-0.0076829860918223,60.0,5.198667049407959,-0.0,-6.80936054209269e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.379056427860633e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,8.395127952098846e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,7.294805254787207e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.876606782199816e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0004685008607339,286.43798828125,294.1499938964844,288.76788330078125,288.4682006835937,292.9031677246094,289.68035888671875,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.7896398786283515e-09,0.000999357085675,-0.0142202889546751,0.0,0.0,0.0,-0.0076829860918223,60.0,5.198667049407959,-0.0,-6.80936054209269e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.386301098857076e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,8.401612285524607e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,7.30043975636363e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,9.884235623758286e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0004688627959694,286.4233703613281,294.1499938964844,288.75,288.4514465332031,292.82989501953125,289.4886474609375,285.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001347400248,5.879850384360452e-09,0.0010001289192587,-0.0144566111266613,0.0,0.0,0.0,-0.0077277091331779,60.0,5.178755283355713,-0.0,-6.819877995667413e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.386301098857076e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,8.401612285524607e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,7.30043975636363e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,9.884235623758286e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0004688627959694,286.4233703613281,294.1499938964844,288.75,288.4514465332031,292.82989501953125,289.4886474609375,285.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001347400248,5.879850384360452e-09,0.0010001289192587,-0.0144566111266613,0.0,0.0,0.0,-0.0077277091331779,60.0,5.178755283355713,-0.0,-6.819877995667413e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,9.378879622090608e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,8.394969336222857e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,7.294667739188299e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.87641979008913e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004684920713771,286.408935546875,294.1499938964844,288.7410583496094,288.4390563964844,292.7577514648437,289.3362121582031,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993440471589,5.7873297265587115e-09,0.0009993382263928,-0.0142142372205853,0.0,0.0,0.0,-0.0076818456873297,60.0,5.158742427825928,-0.0,-6.80909124639584e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,9.378879622090608e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,8.394969336222857e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,7.294667739188299e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.87641979008913e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004684920713771,286.408935546875,294.1499938964844,288.7410583496094,288.4390563964844,292.7577514648437,289.3362121582031,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993440471589,5.7873297265587115e-09,0.0009993382263928,-0.0142142372205853,0.0,0.0,0.0,-0.0076818456873297,60.0,5.158742427825928,-0.0,-6.80909124639584e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.35746356844902e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,8.375799370696768e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,7.278010889422148e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.853867231868207e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0004674223309848,286.3946533203125,294.1499938964844,288.7369384765625,288.4292907714844,292.6869812011719,289.2190856933594,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.520453427720895e-09,0.0009970570681616,-0.0135150933638215,0.0,0.0,0.0,-0.0075495475903153,60.0,5.136444091796875,-0.0,-6.778024896902934e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.35746356844902e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,8.375799370696768e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,7.278010889422148e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.853867231868207e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0004674223309848,286.3946533203125,294.1499938964844,288.7369384765625,288.4292907714844,292.6869812011719,289.2190856933594,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.520453427720895e-09,0.0009970570681616,-0.0135150933638215,0.0,0.0,0.0,-0.0075495475903153,60.0,5.136444091796875,-0.0,-6.778024896902934e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.34174022404477e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,8.361725485883653e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,7.265781459864229e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.837310062721372e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0004666369641199,286.3876037597656,294.1499938964844,288.736572265625,288.4253234863281,292.65216064453125,289.1728210449219,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953863918781,5.324529706030034e-09,0.0009953811531886,-0.0130018172785639,0.0,0.0,0.0,-0.0074524166993796,60.0,5.124074459075928,-0.0,-6.75526266036286e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,9.322429104940966e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,8.344439993379638e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,7.25076170056127e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,9.81697448878549e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004656723176594,286.380615234375,294.1499938964844,288.7373046875,288.42193603515625,292.6177978515625,289.1337280273437,285.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933287510648,5.083903076297247e-09,0.0009933236287906,-0.0123714124783873,0.0,0.0,0.0,-0.00733312824741,60.0,5.110832691192627,-0.0,-6.72735964712956e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.27626242628321e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,8.303116919705644e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.214854849735275e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.7683587227948e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004633662756532,286.3667907714844,294.1499938964844,288.7418518066406,288.41680908203125,292.5502014160156,289.0712585449219,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884103201329,4.5086636646374245e-09,0.0009884057799354,-0.0108643174171447,0.0,0.0,0.0,-0.0070479623973369,60.0,5.08246660232544,-0.0,-6.66088908474194e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.27626242628321e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,8.303116919705644e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.214854849735275e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.7683587227948e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004633662756532,286.3667907714844,294.1499938964844,288.7418518066406,288.41680908203125,292.5502014160156,289.0712585449219,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884103201329,4.5086636646374245e-09,0.0009884057799354,-0.0108643174171447,0.0,0.0,0.0,-0.0070479623973369,60.0,5.08246660232544,-0.0,-6.66088908474194e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,9.224910900229588e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,8.257151785073802e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,7.174914935603738e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.714283078210428e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004608011804521,286.3531799316406,294.1499938964844,288.7502136230469,288.413818359375,292.48443603515625,289.02850341796875,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829377522692,3.868821707442294e-09,0.0009829337941482,-0.0091878827661275,0.0,0.0,0.0,-0.0067307618446648,60.0,5.0528740882873535,-0.0,-6.587340806163412e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,9.224910900229588e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,8.257151785073802e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,7.174914935603738e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.714283078210428e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004608011804521,286.3531799316406,294.1499938964844,288.7502136230469,288.413818359375,292.48443603515625,289.02850341796875,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829377522692,3.868821707442294e-09,0.0009829337941482,-0.0091878827661275,0.0,0.0,0.0,-0.0067307618446648,60.0,5.0528740882873535,-0.0,-6.587340806163412e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.18166697374545e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,8.218444418162107e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.141281821532175e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.66874504229054e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004586411232594,286.3398132324219,294.1499938964844,288.7620849609375,288.4126892089844,292.4205017089844,288.9996643066406,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783294517546,3.330004272328324e-09,0.0009783261921256,-0.0077760810963809,0.0,0.0,0.0,-0.006463645491749,60.0,5.026833534240723,-0.0,-6.525721829575559e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.18166697374545e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,8.218444418162107e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.141281821532175e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.66874504229054e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004586411232594,286.3398132324219,294.1499938964844,288.7620849609375,288.4126892089844,292.4205017089844,288.9996643066406,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783294517546,3.330004272328324e-09,0.0009783261921256,-0.0077760810963809,0.0,0.0,0.0,-0.006463645491749,60.0,5.026833534240723,-0.0,-6.525721829575559e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.156716987490654e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.196111593861133e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.121876114979386e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.64247083174996e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0004573948099277,286.3265991210937,294.1499938964844,288.77716064453125,288.4133605957031,292.3579406738281,288.9775695800781,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756696526892,3.019104521939653e-09,0.0009756666258908,-0.0069614453241229,0.0,0.0,0.0,-0.0063095139339566,60.0,5.007976531982422,-0.0,-6.490298432026975e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.156716987490654e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.196111593861133e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.121876114979386e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.64247083174996e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0004573948099277,286.3265991210937,294.1499938964844,288.77716064453125,288.4133605957031,292.3579406738281,288.9775695800781,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756696526892,3.019104521939653e-09,0.0009756666258908,-0.0069614453241229,0.0,0.0,0.0,-0.0063095139339566,60.0,5.007976531982422,-0.0,-6.490298432026975e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.158303146250546e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,8.197531860787421e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,7.123110117390752e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.644141391618176e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004574740887619,286.320068359375,294.1499938964844,288.7857666015625,288.4142761230469,292.3272705078125,288.9681701660156,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758379892446,3.038848284120376e-09,0.0009758349624462,-0.0070131802931427,0.0,0.0,0.0,-0.0063192993402481,60.0,5.004229545593262,-0.0,-6.49254516815745e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.16410717763938e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,8.202726894523948e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.127624121494591e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.650253923609851e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0004577640211209,286.31353759765625,294.1499938964844,288.7950744628906,288.41558837890625,292.296875,288.9593811035156,285.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764558053575,3.111138902056609e-09,0.0009764526621438,-0.0072026015259325,0.0,0.0,0.0,-0.0063551347702741,60.0,5.003443241119385,-0.0,-6.500774674123022e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.176886669592932e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.214165427489206e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,7.137563807191327e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.663710807217284e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0004584023845382,286.3006286621094,294.1499938964844,288.8155212402344,288.4192199707031,292.23748779296875,288.94512939453125,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778171079233,3.270312021186328e-09,0.0009778138482943,-0.0076196752488613,0.0,0.0,0.0,-0.0064340438693761,60.0,5.007315158843994,-0.0,-6.518913409081506e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.176886669592932e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.214165427489206e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,7.137563807191327e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.663710807217284e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0004584023845382,286.3006286621094,294.1499938964844,288.8155212402344,288.4192199707031,292.23748779296875,288.94512939453125,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778171079233,3.270312021186328e-09,0.0009778138482943,-0.0076196752488613,0.0,0.0,0.0,-0.0064340438693761,60.0,5.007315158843994,-0.0,-6.518913409081506e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.181265340885147e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.218084258260205e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.140969682950526e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.668321581557392e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004586211289279,286.2878723144531,294.1499938964844,288.8381652832031,288.4241027832031,292.1795959472656,288.9355773925781,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782931301742,3.324830410988966e-09,0.0009782898705452,-0.0077625163830816,0.0,0.0,0.0,-0.0064611206762492,60.0,5.012218952178955,-0.0,-6.525130658019408e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.181265340885147e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.218084258260205e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.140969682950526e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.668321581557392e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004586211289279,286.2878723144531,294.1499938964844,288.8381652832031,288.4241027832031,292.1795959472656,288.9355773925781,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782931301742,3.324830410988966e-09,0.0009782898705452,-0.0077625163830816,0.0,0.0,0.0,-0.0064611206762492,60.0,5.012218952178955,-0.0,-6.525130658019408e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.16300996323116e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.201743912650272e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,7.126771379262209e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.64909777394496e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004577092768158,286.2752380371094,294.1499938964844,288.8627014160156,288.4300842285156,292.1227722167969,288.9299621582031,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763418929651,3.0973450471094566e-09,0.0009763388079591,-0.0071664536371827,0.0,0.0,0.0,-0.0063483170233666,60.0,5.012822151184082,-0.0,-6.499203664134259e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.16300996323116e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.201743912650272e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,7.126771379262209e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.64909777394496e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0004577092768158,286.2752380371094,294.1499938964844,288.8627014160156,288.4300842285156,292.1227722167969,288.9299621582031,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763418929651,3.0973450471094566e-09,0.0009763388079591,-0.0071664536371827,0.0,0.0,0.0,-0.0063483170233666,60.0,5.012822151184082,-0.0,-6.499203664134259e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.1347646957729e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,8.176461415132508e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,7.104803080437705e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.619353659218176e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004562983813229,286.2627868652344,294.1499938964844,288.8887939453125,288.4369812011719,292.0677490234375,288.9291076660156,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733423939906,2.7454027939910475e-09,0.0009733396582305,-0.0062442519702017,0.0,0.0,0.0,-0.0061738961376249,60.0,5.008690357208252,-0.0,-6.45919229214087e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.1347646957729e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,8.176461415132508e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,7.104803080437705e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.619353659218176e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004562983813229,286.2627868652344,294.1499938964844,288.8887939453125,288.4369812011719,292.0677490234375,288.9291076660156,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733423939906,2.7454027939910475e-09,0.0009733396582305,-0.0062442519702017,0.0,0.0,0.0,-0.0061738961376249,60.0,5.008690357208252,-0.0,-6.45919229214087e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.11261813598685e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.156638068612665e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,7.087577250786126e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.596032032277436e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0004551921156235,286.1607666015625,294.1499938964844,288.9022827148437,288.4407043457031,291.9529724121094,288.8998107910156,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709882433526,2.4694821743054263e-09,0.0009709857404232,-0.0055212429724633,0.0,0.0,0.0,-0.0060371379368007,60.0,6.375410079956055,-0.0,-6.427909937656295e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.092081018025056e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,8.13825536170043e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,7.071604341035709e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.574405703460798e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004541662638075,286.1547241210937,294.1499938964844,288.91607666015625,288.4446105957031,291.92681884765625,288.9002990722656,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968781474512,2.2135766553077474e-09,0.0009687792626209,-0.0048506958410143,0.0,0.0,0.0,-0.0059101828373968,60.0,6.075604438781738,-0.0,-6.398967400400579e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.047324419952928e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,8.098193939076737e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.036793977022171e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,9.527274232823402e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0004519306239672,286.1427917480469,294.1499938964844,288.9442749023437,288.45281982421875,291.8757019042969,288.90191650390625,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640120551921,1.6559216220457527e-09,0.0009640103671699,-0.0033894169609993,0.0,0.0,0.0,-0.0056337276473641,60.0,5.2699713706970215,-0.0,-6.336118474337128e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
