time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156480,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.047324419952928e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,8.098193939076737e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.036793977022171e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,9.527274232823402e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0004519306239672,286.1427917480469,294.1499938964844,288.9442749023437,288.45281982421875,291.8757019042969,288.90191650390625,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640120551921,1.6559216220457527e-09,0.0009640103671699,-0.0033894169609993,0.0,0.0,0.0,-0.0056337276473641,60.0,5.2699713706970215,-0.0,-6.336118474337128e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,9.011945076053962e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,8.066526061156765e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,7.009277032921091e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.490018419455736e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004501633811742,286.0801086425781,294.1499938964844,288.9730224609375,288.46148681640625,291.8123474121094,288.8785095214844,285.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623883085325,1.517745928936165e-09,0.0012623867951333,-0.00272778281942,0.0,0.0,0.0,-0.0070710033178329,60.0,5.784866809844971,-0.0,-6.286658305043602e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,9.011945076053962e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,8.066526061156765e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,7.009277032921091e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.490018419455736e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004501633811742,286.0801086425781,294.1499938964844,288.9730224609375,288.46148681640625,291.8123474121094,288.8785095214844,285.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623883085325,1.517745928936165e-09,0.0012623867951333,-0.00272778281942,0.0,0.0,0.0,-0.0070710033178329,60.0,5.784866809844971,-0.0,-6.286658305043602e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.020217839861289e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.073930803220719e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.015711889835075e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.49873065110296e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0004505766555666,286.1186828613281,294.1499938964844,289.00201416015625,288.47039794921875,291.7167053222656,288.8439636230469,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686647099442,1.325695997422826e-09,0.000968663371168,-0.0025166063569486,0.0,0.0,0.0,-0.0055076028220355,60.0,5.126417636871338,-0.0,-6.298201071786026e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.020217839861289e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.073930803220719e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.015711889835075e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.49873065110296e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0004505766555666,286.1186828613281,294.1499938964844,289.00201416015625,288.47039794921875,291.7167053222656,288.8439636230469,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686647099442,1.325695997422826e-09,0.000968663371168,-0.0025166063569486,0.0,0.0,0.0,-0.0055076028220355,60.0,5.126417636871338,-0.0,-6.298201071786026e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.017655247589572e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,8.071636693784967e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.01371900504455e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.49603199842386e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0004504486569203,286.1072998046875,294.1499938964844,289.0309143066406,288.4794311523437,291.67645263671875,288.8486022949219,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608540567569,1.286179496240436e-09,0.0009608527761884,-0.0024205283261835,0.0,0.0,0.0,-0.0054504508152604,60.0,4.977510452270508,-0.0,-6.294618515312322e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.017655247589572e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,8.071636693784967e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.01371900504455e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.49603199842386e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0004504486569203,286.1072998046875,294.1499938964844,289.0309143066406,288.4794311523437,291.67645263671875,288.8486022949219,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608540567569,1.286179496240436e-09,0.0009608527761884,-0.0024205283261835,0.0,0.0,0.0,-0.0054504508152604,60.0,4.977510452270508,-0.0,-6.294618515312322e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.013720409711824e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,8.068114402703941e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,7.010658009676263e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,9.49188761296682e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0004502521187532,286.1016845703125,294.1499938964844,289.0452575683594,288.48394775390625,291.65435791015625,288.8513488769531,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604288497939,1.237129176878681e-09,0.000960427627433,-0.0022920004557818,0.0,0.0,0.0,-0.0054261055774986,60.0,4.994200706481934,-0.0,-6.28912388833669e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.007759945234284e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.06277894298546e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.006022497080266e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.485611371928826e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0004499543865676,286.0961303710937,294.1499938964844,289.0594177246094,288.4884338378906,291.6325378417969,288.85400390625,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597935131751,1.162850593594555e-09,0.0009597923490218,-0.0020973572973161,0.0,0.0,0.0,-0.0053892820142209,60.0,5.006133079528809,-0.0,-6.280806985614619e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,4.3501360778464e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,3.89377455576323e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,3.383433067938313e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,4.5809058065060526e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.000217297420022,286.09228515625,294.1499938964844,289.087158203125,288.4972229003906,291.6036682128906,288.8593139648437,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000763300107792,8.800055684154983e-10,0.0007632992346771,-0.0015502488240599,0.0,0.0,0.0,-0.0042536691762506,60.0,4.403141021728516,-0.0,-1.4648305679543228e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,4.3501360778464e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,3.89377455576323e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,3.383433067938313e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,4.5809058065060526e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.000217297420022,286.09228515625,294.1499938964844,289.087158203125,288.4972229003906,291.6036682128906,288.8593139648437,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000763300107792,8.800055684154983e-10,0.0007632992346771,-0.0015502488240599,0.0,0.0,0.0,-0.0042536691762506,60.0,4.403141021728516,-0.0,-1.4648305679543228e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.03620893950574e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,8.088243339443579e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,7.02814941178076e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.515568672213703e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.000451375497505,286.2416381835937,294.1499938964844,289.1138610839844,288.50567626953125,291.4308776855469,288.8028564453125,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,0.0004939709324389,5.8099535599209766e-11,-0.0004939709906466,-0.0006467155180871,0.0,0.0,0.0,0.002418202580884,60.0,4.579221725463867,-0.0,-6.3205341405137e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.03620893950574e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,8.088243339443579e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,7.02814941178076e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,9.515568672213703e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.000451375497505,286.2416381835937,294.1499938964844,289.1138610839844,288.50567626953125,291.4308776855469,288.8028564453125,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,0.0004939709324389,5.8099535599209766e-11,-0.0004939709906466,-0.0006467155180871,0.0,0.0,0.0,0.002418202580884,60.0,4.579221725463867,-0.0,-6.3205341405137e-08,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.190748455177527e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,1.960922782018315e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,1.7039124941220507e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,2.3069651433615945e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.0001094319814001,286.23492431640625,294.1499938964844,289.13916015625,288.5136108398437,291.3934631347656,288.8113708496094,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326747635379,2.912056984438749e-10,0.0002326744724996,-0.0005329104023985,0.0,0.0,0.0,-0.0013107064878568,60.0,2.851999998092652,-0.0,-3.715064478271301e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.190748455177527e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,1.960922782018315e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,1.7039124941220507e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,2.3069651433615945e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.0001094319814001,286.23492431640625,294.1499938964844,289.13916015625,288.5136108398437,291.3934631347656,288.8113708496094,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326747635379,2.912056984438749e-10,0.0002326744724996,-0.0005329104023985,0.0,0.0,0.0,-0.0013107064878568,60.0,2.851999998092652,-0.0,-3.715064478271301e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,1.3649040738528129e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,1.2217155017424377e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,1.0615901373967064e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,1.437310675100889e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,6.817951361881569e-05,286.2370910644531,294.1499938964844,289.1627197265625,288.5209045410156,291.3895263671875,288.81646728515625,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001454350276617,1.8190238204596199e-10,0.0001454348530387,-0.0003327896120026,0.0,0.0,0.0,-0.0008191938977688,60.0,1.8314168453216555,-0.0,-1.4420673544179863e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,1.3649040738528129e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,1.2217155017424377e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,1.0615901373967064e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,1.437310675100889e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,6.817951361881569e-05,286.2370910644531,294.1499938964844,289.1627197265625,288.5209045410156,291.3895263671875,288.81646728515625,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001454350276617,1.8190238204596199e-10,0.0001454348530387,-0.0003327896120026,0.0,0.0,0.0,-0.0008191938977688,60.0,1.8314168453216555,-0.0,-1.4420673544179863e-09,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,1.1302982784400228e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,1.0117216334037948e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,8.791193067736458e-06,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,1.1902593541890384e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,5.6460514315404e-05,286.2379455566406,294.1499938964844,289.1737365722656,288.5242614746094,291.3885498046875,288.8180847167969,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204383734147,1.5063751634958322e-10,0.0001204382206196,-0.0002755904570221,0.0,0.0,0.0,-0.000678394571878,60.0,1.5556803941726685,-0.0,-9.889342678093271e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.52152731770184e-06,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,8.522648386133369e-06,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.405618816846982e-06,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,1.002663339022547e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,4.756180715048686e-05,286.2385559082031,294.1499938964844,289.1842346191406,288.52740478515625,291.3879089355469,288.8192443847656,285.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001014569643302,1.2689643780205984e-10,0.000101456840639,-0.0002321561332792,0.0,0.0,0.0,-0.0005714776343666,60.0,1.358069896697998,-0.0,-7.01769475863756e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,6.374776148732053e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,5.7060146900767e-06,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,4.958150384481996e-06,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,6.712950380460825e-06,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,3.184319939464331e-05,286.2392578125,294.1499938964844,289.203369140625,288.532958984375,291.3871459960937,288.82061767578125,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.792534259147942e-05,8.495740222436153e-11,6.792526255594566e-05,-0.0001554291811771,0.0,0.0,0.0,-0.000382603961043,60.0,1.0602883100509644,-0.0,-3.1456554028252976e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,6.374776148732053e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,5.7060146900767e-06,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,4.958150384481996e-06,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,6.712950380460825e-06,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,3.184319939464331e-05,286.2392578125,294.1499938964844,289.203369140625,288.532958984375,291.3871459960937,288.82061767578125,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.792534259147942e-05,8.495740222436153e-11,6.792526255594566e-05,-0.0001554291811771,0.0,0.0,0.0,-0.000382603961043,60.0,1.0602883100509644,-0.0,-3.1456554028252976e-10,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,3.564274948075763e-06,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,3.190355982951587e-06,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,2.77220897260122e-06,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,3.7533557133428985e-06,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,1.7804219169192947e-05,286.2394714355469,294.1499938964844,289.2198181152344,288.53741455078125,291.3869323730469,288.821044921875,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.797894169110805e-05,4.7501901717650335e-11,3.797889075940475e-05,-8.69044815772213e-05,0.0,0.0,0.0,-0.0002139243733836,60.0,0.8390344381332397,-0.0,-9.833851788432212e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,3.564274948075763e-06,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,3.190355982951587e-06,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,2.77220897260122e-06,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,3.7533557133428985e-06,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,1.7804219169192947e-05,286.2394714355469,294.1499938964844,289.2198181152344,288.53741455078125,291.3869323730469,288.821044921875,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.797894169110805e-05,4.7501901717650335e-11,3.797889075940475e-05,-8.69044815772213e-05,0.0,0.0,0.0,-0.0002139243733836,60.0,0.8390344381332397,-0.0,-9.833851788432212e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,1.7372360616718652e-06,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.5549870795439349e-06,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.3511811403077445e-06,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,1.829394363994652e-06,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,8.677819096192252e-06,286.2394714355469,294.1499938964844,289.23321533203125,288.5406494140625,291.3869323730469,288.82110595703125,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851184970291797e-05,2.315337505054416e-11,1.8511826056055725e-05,-4.2358798964414746e-05,0.0,0.0,0.0,-0.0001042717776726,60.0,0.6779742240905762,-0.0,-2.3361403089783288e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,1.7372360616718652e-06,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.5549870795439349e-06,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.3511811403077445e-06,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,1.829394363994652e-06,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,8.677819096192252e-06,286.2394714355469,294.1499938964844,289.23321533203125,288.5406494140625,291.3869323730469,288.82110595703125,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851184970291797e-05,2.315337505054416e-11,1.8511826056055725e-05,-4.2358798964414746e-05,0.0,0.0,0.0,-0.0001042717776726,60.0,0.6779742240905762,-0.0,-2.3361403089783288e-11,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,7.129055461518874e-07,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,6.381164894264657e-07,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,5.544811187974119e-07,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.507243822146847e-07,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.561096491466742e-06,286.239501953125,294.1499938964844,289.2432556152344,288.54248046875,291.38690185546875,288.82110595703125,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.596508567075943e-06,9.501208847462196e-12,7.596499017381575e-06,-1.7382426449330524e-05,0.0,0.0,0.0,-4.278890264686197e-05,60.0,0.5615535974502563,-0.0,-3.934098706526168e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,7.129055461518874e-07,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,6.381164894264657e-07,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,5.544811187974119e-07,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.507243822146847e-07,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.561096491466742e-06,286.239501953125,294.1499938964844,289.2432556152344,288.54248046875,291.38690185546875,288.82110595703125,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.596508567075943e-06,9.501208847462196e-12,7.596499017381575e-06,-1.7382426449330524e-05,0.0,0.0,0.0,-4.278890264686197e-05,60.0,0.5615535974502563,-0.0,-3.934098706526168e-12,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,2.891726467169065e-07,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,2.5883628040901385e-07,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,2.249116448638233e-07,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,3.045128948997444e-07,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,1.4444713087868877e-06,286.239501953125,294.1499938964844,289.2469177246094,288.5428466796875,291.38690185546875,288.82110595703125,285.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0841035822959384e-06,3.856732207901947e-12,3.084099944317132e-06,-7.055273272271734e-06,0.0,0.0,0.0,-1.73714361153543e-05,60.0,0.5077751278877258,-0.0,-6.472851226367593e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,1.8578518279355202e-07,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.6629493870823353e-07,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.4449932450588676e-07,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,1.956408652858955e-07,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.280316817239508e-07,286.239501953125,294.1499938964844,289.2496337890625,288.54278564453125,291.38690185546875,288.82110595703125,285.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.981818286367343e-06,2.4782185852056937e-12,1.9818160126305884e-06,-4.533416358754039e-06,0.0,0.0,0.0,-1.1162686860188842e-05,60.0,0.475503534078598,-0.0,-2.6717967031505974e-13,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,1.860090392824533e-08,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.6649531531243156e-08,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.4467343767421426e-08,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,1.958766127074796e-08,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.291499480923449e-08,286.239501953125,294.1499938964844,289.2519836425781,288.5414123535156,291.38690185546875,288.82110595703125,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.982485002827161e-07,2.479222610627524e-13,1.9824825869818602e-07,-4.536058497706108e-07,0.0,0.0,0.0,-1.1166557669639587e-06,60.0,0.4167267978191376,-0.0,-2.678239405154003e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,1.860090392824533e-08,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.6649531531243156e-08,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.4467343767421426e-08,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,1.958766127074796e-08,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.291499480923449e-08,286.239501953125,294.1499938964844,289.2519836425781,288.5414123535156,291.38690185546875,288.82110595703125,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.982485002827161e-07,2.479222610627524e-13,1.9824825869818602e-07,-4.536058497706108e-07,0.0,0.0,0.0,-1.1166557669639587e-06,60.0,0.4167267978191376,-0.0,-2.678239405154003e-15,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,6.267418140026848e-09,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,5.609919195848079e-09,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,4.874649572883527e-09,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,6.599897073300553e-09,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.1306925052376755e-08,286.239501953125,294.1499938964844,289.25,288.5382080078125,291.38690185546875,288.82110595703125,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.733519342105866e-08,8.409328192560822e-14,6.733510815593037e-08,-1.537147227281821e-07,0.0,0.0,0.0,-3.791938070207834e-07,60.0,0.3784631788730621,-0.0,-3.04059496485215e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,6.267418140026848e-09,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,5.609919195848079e-09,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,4.874649572883527e-09,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,6.599897073300553e-09,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.1306925052376755e-08,286.239501953125,294.1499938964844,289.25,288.5382080078125,291.38690185546875,288.82110595703125,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.733519342105866e-08,8.409328192560822e-14,6.733510815593037e-08,-1.537147227281821e-07,0.0,0.0,0.0,-3.791938070207834e-07,60.0,0.3784631788730621,-0.0,-3.04059496485215e-16,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,2.11557660279027e-09,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.8936368029187634e-09,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.645445446563087e-09,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,2.2278054956359483e-09,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,1.0567700492458698e-08,286.239501953125,294.1499938964844,289.244384765625,288.53271484375,291.38690185546875,288.82110595703125,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2923677178710026e-08,2.8557980090958286e-14,2.2923646980643766e-08,-5.22045411344152e-08,0.0,0.0,0.0,-1.290609361603856e-07,60.0,0.347520500421524,-0.0,-3.4644855226395205e-17,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,2.11557660279027e-09,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,1.8936368029187634e-09,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,1.645445446563087e-09,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,2.2278054956359483e-09,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,1.0567700492458698e-08,286.239501953125,294.1499938964844,289.244384765625,288.53271484375,291.38690185546875,288.82110595703125,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2923677178710026e-08,2.8557980090958286e-14,2.2923646980643766e-08,-5.22045411344152e-08,0.0,0.0,0.0,-1.290609361603856e-07,60.0,0.347520500421524,-0.0,-3.4644855226395205e-17,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,6.943614572207935e-10,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,6.215177816848434e-10,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,5.400579428105341e-10,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.31196492242958e-10,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.4684652927552406e-09,286.239501953125,294.1499938964844,289.2362060546875,288.5246887207031,291.38690185546875,288.82110595703125,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.519704858793831e-09,9.388476764949931e-15,7.519695088831213e-09,-1.7126849272131043e-08,0.0,0.0,0.0,-4.233152139931917e-08,60.0,0.3204629421234131,-0.0,-3.732092926461145e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,6.943614572207935e-10,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,6.215177816848434e-10,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,5.400579428105341e-10,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.31196492242958e-10,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,3.4684652927552406e-09,286.239501953125,294.1499938964844,289.2362060546875,288.5246887207031,291.38690185546875,288.82110595703125,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.519704858793831e-09,9.388476764949931e-15,7.519695088831213e-09,-1.7126849272131043e-08,0.0,0.0,0.0,-4.233152139931917e-08,60.0,0.3204629421234131,-0.0,-3.732092926461145e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,4.037223055863848e-10,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,3.613688515091695e-10,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,3.1400568256678696e-10,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,4.2513931264309685e-10,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,2.016668387838649e-09,286.2388000488281,294.1499938964844,289.231201171875,288.5198059082031,291.3870849609375,288.8209228515625,285.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.3834820218080495e-09,5.476027769934057e-15,4.383476692737531e-09,-9.9771693129469e-09,0.0,0.0,0.0,-2.468004822731018e-08,60.0,0.307828426361084,-0.0,-1.2616728423305674e-18,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
