time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158760,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,2.3179494434977244e-10,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,2.0747792373043686e-10,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,1.802846344434172e-10,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,2.4409138599246205e-10,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,1.1578590308758407e-09,286.2384033203125,294.1499938964844,289.22564697265625,288.51434326171875,291.3871765136719,288.82080078125,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.519818131929696e-09,3.152994384068224e-15,2.519814801260622e-09,-5.733529206963793e-09,0.0,0.0,0.0,-1.418811734765768e-08,60.0,0.2961651980876922,-0.0,-4.159002339864623e-19,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,6.907796556987478e-11,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,6.183117212676946e-11,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,5.372720671137365e-11,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.274246482946721e-11,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,3.4505734380907427e-10,286.23797607421875,294.1499938964844,289.212890625,288.5018615722656,291.38726806640625,288.8206787109375,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.470944418663801e-10,9.453120625418489e-16,7.470934981768094e-10,-1.7022186993287391e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2744471728801727,-0.0,-3.693688753002595e-20,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,6.907796556987478e-11,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,6.183117212676946e-11,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,5.372720671137365e-11,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.274246482946721e-11,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,3.4505734380907427e-10,286.23797607421875,294.1499938964844,289.212890625,288.5018615722656,291.38726806640625,288.8206787109375,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.470944418663801e-10,9.453120625418489e-16,7.470934981768094e-10,-1.7022186993287391e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2744471728801727,-0.0,-3.693688753002595e-20,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,2.2514299452547348e-11,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,2.01523814996607e-11,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,1.7511089800414936e-11,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,2.370865656575738e-11,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,1.1246312908719247e-10,286.23785400390625,294.1499938964844,289.1981506347656,288.4874267578125,291.3872985839844,288.8206481933594,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.421114975170724e-10,3.16154359348398e-16,2.4211119220574057e-10,-5.531341495945692e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2553733289241791,-0.0,-3.9237211382257e-21,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,2.2514299452547348e-11,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,2.01523814996607e-11,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,1.7511089800414936e-11,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,2.370865656575738e-11,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,1.1246312908719247e-10,286.23785400390625,294.1499938964844,289.1981506347656,288.4874267578125,291.3872985839844,288.8206481933594,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.421114975170724e-10,3.16154359348398e-16,2.4211119220574057e-10,-5.531341495945692e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2553733289241791,-0.0,-3.9237211382257e-21,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.210394599779016e-12,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,8.244156225745147e-12,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,7.163627763900893e-12,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.698995946660904e-12,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,4.600764560991344e-11,286.2378234863281,294.1499938964844,289.181640625,288.4712219238281,291.3872985839844,288.8206481933594,285.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.63529880881886e-11,1.3443351226612627e-16,9.635285624920442e-11,-2.2114497733038966e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2380978316068649,-0.0,-6.566557944674438e-22,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.210394599779016e-12,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,8.244156225745147e-12,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,7.163627763900893e-12,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.698995946660904e-12,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,4.600764560991344e-11,286.2378234863281,294.1499938964844,289.181640625,288.4712219238281,291.3872985839844,288.8206481933594,285.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.63529880881886e-11,1.3443351226612627e-16,9.635285624920442e-11,-2.2114497733038966e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2380978316068649,-0.0,-6.566557944674438e-22,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,3.0701316055398165e-12,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.7480520029682376e-12,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,2.3878759213002976e-12,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,3.2329985043266785e-12,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.5335881869971146e-11,286.23779296875,294.1499938964844,289.1634826660156,288.4534606933594,291.3872985839844,288.8206481933594,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.395661182792331e-11,2.3592719699784347e-17,3.395658754179465e-11,-7.670203361342942e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2223351150751114,-0.0,-7.296175143477862e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,3.0701316055398165e-12,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.7480520029682376e-12,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,2.3878759213002976e-12,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,3.2329985043266785e-12,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.5335881869971146e-11,286.23779296875,294.1499938964844,289.1634826660156,288.4534606933594,291.3872985839844,288.8206481933594,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.395661182792331e-11,2.3592719699784347e-17,3.395658754179465e-11,-7.670203361342942e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2223351150751114,-0.0,-7.296175143477862e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,1.5350658027699082e-12,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,1.3740260014841188e-12,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.1939379606501488e-12,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,1.6164992521633392e-12,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.667940934985573e-12,286.23779296875,294.1499938964844,289.1539001464844,288.4440612792969,291.3872985839844,288.8206481933594,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.101302638835012e-11,3.8748888674519907e-17,2.101298822443365e-11,-4.4928241682562486e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2150956094264984,-0.0,-1.8240437858694656e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,1.279221520378293e-12,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,1.1450216859734685e-12,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.949482644017182e-13,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,1.347082710136116e-12,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,6.389950634594355e-12,286.23779296875,294.1499938964844,289.1439514160156,288.434326171875,291.3872985839844,288.8206481933594,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3102163451406136e-11,-2.014052442668615e-18,1.3102165186129607e-11,-3.0235855486004937e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2081141471862793,-0.0,-1.2666971480239924e-23,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,5.11688618993339e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,4.580086852314091e-13,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,3.979793111816982e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,5.388330840544464e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,2.555980167101568e-12,286.23779296875,294.1499938964844,289.1231994628906,288.4139709472656,291.3872985839844,288.8206481933594,285.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.302616852553843e-12,-1.1848494562359553e-17,5.302628561937306e-12,-1.218048231721447e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1946750730276107,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,5.11688618993339e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,4.580086852314091e-13,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,3.979793111816982e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,5.388330840544464e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,2.555980167101568e-12,286.23779296875,294.1499938964844,289.1231994628906,288.4139709472656,291.3872985839844,288.8206481933594,285.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.302616852553843e-12,-1.1848494562359553e-17,5.302628561937306e-12,-1.218048231721447e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1946750730276107,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,289.1014099121094,288.39263916015625,291.3872985839844,288.8206481933594,285.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7027676971491665e-12,-1.5126636972506188e-17,2.7027828759795813e-12,-6.162024883404893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1823517084121704,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,289.1014099121094,288.39263916015625,291.3872985839844,288.8206481933594,285.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7027676971491665e-12,-1.5126636972506188e-17,2.7027828759795813e-12,-6.162024883404893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1823517084121704,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,-2.558443094966697e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,-1.989896555908491e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,-2.694165420272232e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,-1.277990083550784e-12,286.23779296875,294.1499938964844,289.0788269042969,288.3705139160156,291.3872985839844,288.8206481933594,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8140842520812948e-12,1.580185788908833e-17,2.8140684227295765e-12,-2.7990418142997964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709949821233749,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,-2.558443094966697e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,-1.989896555908491e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,-2.694165420272232e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,-1.277990083550784e-12,286.23779296875,294.1499938964844,289.0788269042969,288.3705139160156,291.3872985839844,288.8206481933594,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8140842520812948e-12,1.580185788908833e-17,2.8140684227295765e-12,-2.7990418142997964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709949821233749,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,289.0555725097656,288.3477478027344,291.3872985839844,288.8206481933594,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1605147272348404,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,289.0555725097656,288.3477478027344,291.3872985839844,288.8206481933594,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1605147272348404,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,-2.558443094966697e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,-1.989896555908491e-13,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,-2.694165420272232e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,-1.277990083550784e-12,286.23779296875,294.1499938964844,289.0437927246094,288.336181640625,291.3872985839844,288.8206481933594,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8140842520812948e-12,1.580185788908833e-17,2.8140684227295765e-12,-2.7990418142997964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1556834429502487,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,289.0318908691406,288.3245544433594,291.3872985839844,288.8206481933594,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1510275155305862,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,289.00799560546875,288.3011169433594,291.3872985839844,288.8206481933594,285.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.1420878767967224,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,289.00799560546875,288.3011169433594,291.3872985839844,288.8206481933594,285.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.1420878767967224,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9840087890625,288.2776184082031,291.3872985839844,288.8206481933594,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1339485794305801,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9840087890625,288.2776184082031,291.3872985839844,288.8206481933594,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1339485794305801,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9601745605469,288.2542724609375,291.3873291015625,288.8206481933594,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1262746304273605,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9601745605469,288.2542724609375,291.3873291015625,288.8206481933594,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1262746304273605,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9366760253906,288.23126220703125,291.3873291015625,288.8206481933594,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1200726255774498,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9366760253906,288.23126220703125,291.3873291015625,288.8206481933594,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1200726255774498,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9251403808594,288.2199401855469,291.3873291015625,288.8206481933594,285.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1164775118231773,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.9137268066406,288.208740234375,291.3873291015625,288.8206481933594,285.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.1129933446645736,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.8914794921875,288.1869506835937,291.3873291015625,288.8206481933594,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.1062228232622146,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.8914794921875,288.1869506835937,291.3873291015625,288.8206481933594,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.1062228232622146,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8701477050781,288.16607666015625,291.3873291015625,288.8206481933594,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.099878191947937,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8701477050781,288.16607666015625,291.3873291015625,288.8206481933594,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.099878191947937,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8499450683594,288.1462707519531,291.3873291015625,288.8206481933594,285.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0938960388302803,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8499450683594,288.1462707519531,291.3873291015625,288.8206481933594,285.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0938960388302803,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8310241699219,288.12774658203125,291.3873291015625,288.8206481933594,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0882590785622596,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8310241699219,288.12774658203125,291.3873291015625,288.8206481933594,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0882590785622596,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.8221435546875,288.1190185546875,291.3873291015625,288.8206481933594,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0856087356805801,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
