time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161160,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.8136291503906,288.1106872558594,291.3873291015625,288.8206481933594,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0830214917659759,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.79791259765625,288.0953063964844,291.3873291015625,288.8206481933594,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0779942646622657,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.79791259765625,288.0953063964844,291.3873291015625,288.8206481933594,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0779942646622657,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7840881347656,288.0817565917969,291.3873291015625,288.8206481933594,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0732889994978904,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7840881347656,288.0817565917969,291.3873291015625,288.8206481933594,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0732889994978904,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7723388671875,288.0702209472656,291.3873291015625,288.8206481933594,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0688824504613876,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7723388671875,288.0702209472656,291.3873291015625,288.8206481933594,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0688824504613876,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7628479003906,288.0609436035156,291.3873291015625,288.8206481933594,285.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0647195428609848,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7628479003906,288.0609436035156,291.3873291015625,288.8206481933594,285.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0647195428609848,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.759033203125,288.05718994140625,291.3873291015625,288.8206481933594,285.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760536610346289e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0627628117799758,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7558288574219,288.0540771484375,291.3873291015625,288.8206481933594,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0608608536422252,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7514953613281,288.0498352050781,291.3873291015625,288.8206481933594,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745053742063086e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571582838892936,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7514953613281,288.0498352050781,291.3873291015625,288.8206481933594,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745053742063086e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571582838892936,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.75,288.0483703613281,291.3873291015625,288.82061767578125,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760536610346289e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0536983273923397,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.75,288.0483703613281,291.3873291015625,288.82061767578125,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760536610346289e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0536983273923397,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7506103515625,288.0489501953125,291.3873291015625,288.82061767578125,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760536610346289e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0504596978425979,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7506103515625,288.0489501953125,291.3873291015625,288.82061767578125,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760536610346289e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0504596978425979,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.75250244140625,288.0508117675781,291.3873291015625,288.82061767578125,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0474660098552703,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.75250244140625,288.0508117675781,291.3873291015625,288.82061767578125,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0474660098552703,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,5.11688618993339e-13,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,4.580086852314091e-13,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,3.979793111816982e-13,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,5.388330840544464e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,2.555980167101568e-12,286.23779296875,294.1499938964844,288.75396728515625,288.05224609375,291.3873291015625,288.82061767578125,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.663899699786865e-12,1.2337630446799924e-17,-2.6639118428511965e-12,8.304895941953216e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0460614152252674,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,-2.558443094966697e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,-1.989896555908491e-13,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,-2.694165420272232e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,-1.277990083550784e-12,286.23779296875,294.1499938964844,288.7558288574219,288.0540466308594,291.3873291015625,288.82061767578125,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8140842520812948e-12,1.580185788908833e-17,2.8140684227295765e-12,-2.7990418142997964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0447102189064025,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7606811523437,288.0588073730469,291.3873291015625,288.82061767578125,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.042042251676321,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.7606811523437,288.0588073730469,291.3873291015625,288.82061767578125,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.042042251676321,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7672119140625,288.0652160644531,291.3873291015625,288.82061767578125,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0395442098379135,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7672119140625,288.0652160644531,291.3873291015625,288.82061767578125,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0395442098379135,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7713317871094,288.0692443847656,291.3873291015625,288.82061767578125,285.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0383274555206298,-0.0,-5.0669004328508045e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.77557373046875,288.0733947753906,291.3873291015625,288.82061767578125,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.376053909188813e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0372044034302234,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.78582763671875,288.0834655761719,291.3873291015625,288.82061767578125,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.034987699240446,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.78582763671875,288.0834655761719,291.3873291015625,288.82061767578125,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.034987699240446,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.791748046875,288.0892639160156,291.3873291015625,288.82061767578125,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0339441634714603,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.7981872558594,288.0955505371094,291.3873291015625,288.82061767578125,285.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0329274162650108,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8127136230469,288.1097717285156,291.3873291015625,288.82061767578125,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0309530477970838,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.8127136230469,288.1097717285156,291.3873291015625,288.82061767578125,285.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.5745050433340635e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0309530477970838,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.8295288085937,288.12628173828125,291.3873291015625,288.82061767578125,285.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.029102187603712,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.8295288085937,288.12628173828125,291.3873291015625,288.82061767578125,285.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.029102187603712,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.84881591796875,288.1451721191406,291.3873291015625,288.82061767578125,285.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0273632444441318,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.84881591796875,288.1451721191406,291.3873291015625,288.82061767578125,285.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0273632444441318,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.8706970214844,288.1665954589844,291.3873291015625,288.82061767578125,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0257268194109201,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,288.8706970214844,288.1665954589844,291.3873291015625,288.82061767578125,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0257268194109201,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.23779296875,294.1499938964844,288.88262939453125,288.17828369140625,291.3873291015625,288.82061767578125,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760538264707517e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0249605476856231,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.8952331542969,288.1906433105469,291.3873291015625,288.82061767578125,285.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0242129806429147,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
