time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163620,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.9226379394531,288.2174987792969,291.3873291015625,288.82061767578125,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0227524321526289,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.9226379394531,288.2174987792969,291.3873291015625,288.82061767578125,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0227524321526289,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.9529724121094,288.2472229003906,291.3873291015625,288.82061767578125,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0213872510939836,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.23779296875,294.1499938964844,288.9529724121094,288.2472229003906,291.3873291015625,288.82061767578125,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0213872510939836,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,288.97265625,288.2664794921875,291.3873291015625,288.82061767578125,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0206180047243833,-0.0,-5.067043906927943e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,288.9864196777344,288.27996826171875,291.3873291015625,288.82061767578125,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.437895172554196e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0201052147895097,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.0230407714844,288.3158569335937,291.3873291015625,288.82061767578125,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.574505208770186e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0188966188579797,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.0230407714844,288.3158569335937,291.3873291015625,288.82061767578125,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.758424998833276e-12,-1.574505208770186e-17,2.7584408281849937e-12,-4.480547877161456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0188966188579797,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,-2.558443094966697e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,-1.989896555908491e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,-2.694165420272232e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,-1.277990083550784e-12,286.2377624511719,294.1499938964844,289.0426025390625,288.33502197265625,291.3873291015625,288.82061767578125,285.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8140842520812948e-12,1.580185788908833e-17,2.8140684227295765e-12,-2.7990418142997964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0183267574757337,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,289.0630187988281,288.35504150390625,291.3873291015625,288.82061767578125,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0177719164639711,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.1064758300781,288.3976135253906,291.3873291015625,288.82061767578125,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0166963152587413,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.1064758300781,288.3976135253906,291.3873291015625,288.82061767578125,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0166963152587413,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.1535339355469,288.4436950683594,291.3873291015625,288.82061767578125,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0156894028186798,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.1535339355469,288.4436950683594,291.3873291015625,288.82061767578125,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0156894028186798,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.2043151855469,288.4934387207031,291.3873291015625,288.82061767578125,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0147432833909988,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.2043151855469,288.4934387207031,291.3873291015625,288.82061767578125,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0147432833909988,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.2589111328125,288.5469665527344,291.3873291015625,288.82061767578125,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0138538377359509,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.2589111328125,288.5469665527344,291.3873291015625,288.82061767578125,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0138538377359509,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.2877197265625,288.5751647949219,291.3873291015625,288.82061767578125,285.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0134400324895977,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,289.3175354003906,288.6043701171875,291.3873291015625,288.82061767578125,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0130358962342143,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.3802490234375,288.6658020019531,291.3873291015625,288.82061767578125,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0122423749417066,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.3802490234375,288.6658020019531,291.3873291015625,288.82061767578125,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0122423749417066,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.4472045898437,288.7314147949219,291.3873291015625,288.82061767578125,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0115005383267998,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.4472045898437,288.7314147949219,291.3873291015625,288.82061767578125,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0115005383267998,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,289.4952087402344,288.7784423828125,291.3873291015625,288.82061767578125,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0110300816595554,-0.0,-5.066637150523689e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,289.5185241699219,288.80126953125,291.3873291015625,288.82061767578125,285.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0108087081462144,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.5943298339844,288.87554931640625,291.3873291015625,288.82061767578125,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0101548694074153,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.5943298339844,288.87554931640625,291.3873291015625,288.82061767578125,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0101548694074153,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.63397216796875,288.9143981933594,291.3872985839844,288.82061767578125,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0098513700067996,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,2.558443094966697e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,2.2900434261570457e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,1.989896555908491e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,2.694165420272232e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,1.277990083550784e-12,286.2377624511719,294.1499938964844,289.6747741699219,288.954345703125,291.3872985839844,288.82061767578125,285.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7263716784718905e-14,1.4378950071180738e-17,4.724933755340632e-14,-1.825014531858793e-12,0.0,0.0,0.0,0.0,60.0,0.0095547065138816,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.75994873046875,289.0378112792969,291.3872985839844,288.82061767578125,285.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0089693740010261,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0,286.2377624511719,294.1499938964844,289.75994873046875,289.0378112792969,291.3872985839844,288.82061767578125,285.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0089693740010261,-0.0,-0.0,0.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.0,0.050000000745058,0.0,298.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.050000000745058,0.0,298.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.050000000745058,0.0,298.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.050000000745058,0.0,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.050000000745058,0.0,286.2377624511719,290.2820129394531,289.8500061035156,289.12603759765625,291.3872985839844,288.82061767578125,285.330078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0084224855527281,-0.0,-0.0,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.0,0.050000000745058,0.0,298.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.050000000745058,0.0,298.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.050000000745058,0.0,298.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.050000000745058,0.0,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.050000000745058,0.0,286.2377624511719,290.2820129394531,289.8500061035156,289.12603759765625,291.3872985839844,288.82061767578125,285.330078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0292091343674232e-13,1.3760537437526904e-17,1.0290715084541532e-13,-1.4353782377095337e-13,0.0,0.0,0.0,0.0,60.0,0.0084224855527281,-0.0,-0.0,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.6317475438117981,0.050000000745058,0.0407418422400951,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.6317475438117981,0.050000000745058,0.0364676676690578,298.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.6317475438117981,0.050000000745058,0.0316880866885185,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.6317475438117981,0.050000000745058,0.0429031290113925,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.6317475438117981,0.050000000745058,0.2035137712955474,285.5129699707031,290.22418212890625,289.8966369628906,289.1712646484375,295.4710693359375,296.5794677734375,285.50396728515625,1.0,0.1096928119659423,0.0812625139951706,0.0812625139951706,1.0,1.0,-0.4307851493358612,0.0004276993277017,0.4303574562072754,-0.1286128312349319,0.0,0.0,0.0,10.316064834594728,60.0,1314.6456298828125,0.0,12.25198745727539,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.6315784454345703,0.050000000745058,0.0452699176967144,298.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.6315784454345703,0.050000000745058,0.0405206941068172,298.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6315784454345703,0.050000000745058,0.0352099351584911,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.6315784454345703,0.050000000745058,0.047671403735876,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.6315784454345703,0.050000000745058,0.2261326014995575,286.13006591796875,290.1654663085937,289.9440002441406,289.2161865234375,295.98193359375,298.4898376464844,286.8343200683594,1.0,0.1211013346910476,0.1625250279903412,0.1625250279903412,1.0,1.0,-0.4823827147483825,0.0164218675345182,0.4659608602523803,-0.1276781111955642,0.0,0.0,0.0,12.496309280395508,60.0,2662.659423828125,0.0,16.695280075073242,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0456808730959892,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0408885329961776,298.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0355295650660991,298.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0481041558086872,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.2281854152679443,288.46881103515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0174560546875,298.5650634765625,288.8927307128906,1.0,0.1405985802412033,0.3250500559806824,0.3250500559806824,1.0,1.0,-0.4867389500141144,0.0610556863248348,0.4256832897663116,-0.0842560976743698,0.0,0.0,0.0,20.03430938720703,60.0,2592.774169921875,0.0,23.18983268737793,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0456808730959892,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0408885329961776,298.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0355295650660991,298.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.0481041558086872,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.5708948373794556,0.050000000745058,0.2281854152679443,288.46881103515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0174560546875,298.5650634765625,288.8927307128906,1.0,0.1405985802412033,0.3250500559806824,0.3250500559806824,1.0,1.0,-0.4867389500141144,0.0610556863248348,0.4256832897663116,-0.0842560976743698,0.0,0.0,0.0,20.03430938720703,60.0,2592.774169921875,0.0,23.18983268737793,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.5491722226142883,0.050000000745058,0.0458184219896793,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.5491722226142883,0.050000000745058,0.0410116538405418,298.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.5491722226142883,0.050000000745058,0.0356365516781806,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.5491722226142883,0.050000000745058,0.0482490062713623,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.5491722226142883,0.050000000745058,0.2288725078105926,289.2632751464844,289.9842529296875,290.0901184082031,289.3493347167969,296.0555419921875,298.6014404296875,289.6341857910156,1.0,0.148984208703041,0.4063125848770141,0.4063125848770141,1.0,1.0,-0.4882051646709442,0.0989389643073082,0.3892662227153778,-0.0469015315175056,0.0,0.0,0.0,23.705829620361328,60.0,2364.693115234375,0.0,26.3359603881836,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.5323899984359741,0.050000000745058,0.045949812978506,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.5323899984359741,0.050000000745058,0.0411292612552642,298.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.5323899984359741,0.050000000745058,0.0357387438416481,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.5323899984359741,0.050000000745058,0.0483873635530471,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.5323899984359741,0.050000000745058,0.2295288294553756,289.9762878417969,289.9222717285156,290.1401062011719,289.3931884765625,296.0132751464844,298.6027526855469,290.3163146972656,1.0,0.1565396338701248,0.5250500440597534,0.5250500440597534,0.9985338449478148,1.0,-0.4896052777767181,0.1546056121587753,0.334999680519104,0.0081791067495942,0.0,0.0,0.0,27.22665405273437,60.0,2132.087646484375,0.0,29.364152908325195,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
