time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166020,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.0461886338889598,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.0413430258631706,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.03592449426651,298.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.048638854175806,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.2307217866182327,291.1473388671875,289.7960510253906,290.24188232421875,289.47998046875,295.06854248046875,298.5254821777344,291.375732421875,1.0,0.1693479120731353,0.7625250220298767,0.7625250220298767,0.9956015944480896,1.0,-0.4921482503414154,0.2071845084428787,0.2849637269973755,0.0599190182983875,0.0,0.0,0.0,33.619712829589844,60.0,1478.2864990234375,-0.0,34.9220085144043,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.0461886338889598,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.0413430258631706,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.03592449426651,298.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.048638854175806,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5096062421798706,0.050000000745058,0.2307217866182327,291.1473388671875,289.7960510253906,290.24188232421875,289.47998046875,295.06854248046875,298.5254821777344,291.375732421875,1.0,0.1693479120731353,0.7625250220298767,0.7625250220298767,0.9956015944480896,1.0,-0.4921482503414154,0.2071845084428787,0.2849637269973755,0.0599190182983875,0.0,0.0,0.0,33.619712829589844,60.0,1478.2864990234375,-0.0,34.9220085144043,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5591735839844,0.5014208555221558,0.050000000745058,0.0463005080819129,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5591735839844,0.5014208555221558,0.050000000745058,0.0414431653916835,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5591735839844,0.5014208555221558,0.050000000745058,0.0360115058720111,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5591735839844,0.5014208555221558,0.050000000745058,0.0487566664814949,298.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5591735839844,0.5014208555221558,0.050000000745058,0.2312806248664856,291.5998840332031,289.7283020019531,290.2965393066406,289.5253601074219,294.9531555175781,298.49481201171875,291.7972412109375,1.0,0.1750040650367736,0.8878856897354126,0.8878856897354126,0.9940536618232728,1.0,-0.4933419227600097,0.2134956419467926,0.2798462808132171,0.0659122094511985,0.0,0.0,0.0,36.612098693847656,60.0,1235.3463134765625,-0.0,37.54863357543945,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4955116510391235,0.050000000745058,0.0463922433555126,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4955116510391235,0.050000000745058,0.0415252745151519,298.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4955116510391235,0.050000000745058,0.0360828563570976,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4955116510391235,0.050000000745058,0.048853263258934,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4955116510391235,0.050000000745058,0.2317388504743576,291.9622802734375,289.6670837402344,290.3459167480469,289.5656433105469,294.9222106933594,298.47607421875,292.1440124511719,1.0,0.1794978678226471,1.0,1.0,0.9926692843437196,1.0,-0.4943189918994903,0.2158801257610321,0.2784388661384582,0.068051166832447,0.0,0.0,0.0,39.06536102294922,60.0,1075.7215576171875,-0.0,39.71207809448242,1.0,281.92633056640625,284.0243835449219,293.6465759277344,295.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.345615392156508e-21,1.6728076960782538e-21,1.672807595104058e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.4879575967788696,0.050000000745058,0.0465223267674446,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.4879575967788696,0.050000000745058,0.041641715914011,298.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.4879575967788696,0.050000000745058,0.0361840315163135,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.4879575967788696,0.050000000745058,0.0489902533590793,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.4879575967788696,0.050000000745058,0.2323886603116989,288.9538879394531,289.5683288574219,290.425537109375,289.6293334960937,294.7537536621094,298.4529113769531,287.1471252441406,1.0,0.1856789141893386,1.0,1.0,0.6938465237617493,1.0,-0.4957051277160644,0.2326302230358123,0.2630749046802521,0.084392562508583,0.0999999940395355,0.0999999940395355,0.0,42.546119689941406,60.0,9589.1103515625,-0.0,42.799163818359375,1.0,282.4149169921875,286.8847351074219,294.8941345214844,296.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,4321.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369291216135025,1.0,0.0,0.0,0.8026511669158936,0.8026534914970398,4.506258122205509e-08,4.261791229248047,4.261781692504883,9.821153980738018e-06,0.0,0.0,-0.0,4870.15185546875,0.0,20.83740234375,1894.8702392578125,0.0,224.56326293945312,0.2175256460905075,1.0,0.0,3.0,1.0,0.0
18166320,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.4858435392379761,0.050000000745058,0.0465607345104217,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.4858435392379761,0.050000000745058,0.0416760891675949,298.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.4858435392379761,0.050000000745058,0.0362139046192169,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.4858435392379761,0.050000000745058,0.0490306951105594,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.4858435392379761,0.050000000745058,0.2325805127620697,287.39654541015625,289.1657409667969,290.45196533203125,289.650146484375,294.49591064453125,298.4410400390625,286.6034240722656,1.0,0.1874714195728302,1.0,1.0,0.5956015586853027,1.0,-0.4961143136024475,0.2552083730697632,0.2409059256315231,0.10677120834589,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5760612487793,63.0,4232.55029296875,-0.0,43.71853256225586,1.0,282.47930908203125,286.2937316894531,294.5992431640625,295.47076416015625,293.1499938964844,293.1499938964844,283.1499938964844,14581.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435324072837829,1.0,0.0,0.0,0.1516520529985427,0.1674224734306335,2.991825454046193e-09,4.265168190002441,4.265158176422119,9.792380296858028e-06,0.0,0.0,-0.0,832.3969116210938,0.0,5.262377738952637,1895.3341064453125,0.0,360.5398254394531,0.2010457217693328,1.0,0.0,3.0,1.0,0.0
18166380,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0467190854251384,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0418178290128707,298.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0363370664417743,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0491974465548992,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.2333714962005615,287.3770446777344,288.68365478515625,290.5599365234375,289.7334289550781,291.3864440917969,298.3901062011719,287.64410400390625,1.0,0.1948640793561935,1.0,1.0,0.1985338628292083,1.0,-0.4978019595146179,0.4618211090564728,0.0359808355569839,0.312039703130722,5.551115123125783e-17,5.551115123125783e-17,0.0,47.83953475952149,66.0,2293.560302734375,-0.0,47.56022262573242,1.0,282.4979248046875,286.3832702636719,292.78759765625,293.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,16128.4306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427255094051361,1.0,0.0,0.0,1.4400933650904337e-05,0.3690655827522278,2.730864308558153e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.605235542636365e-05,0.0,12.568312644958496,1895.43701171875,0.0,358.7843322753906,0.2171652615070343,1.0,0.0,3.0,1.0,0.0
18166440,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0467190854251384,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0418178290128707,298.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0363370664417743,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.0491974465548992,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.4772900640964508,0.050000000745058,0.2333714962005615,287.3770446777344,288.68365478515625,290.5599365234375,289.7334289550781,291.3864440917969,298.3901062011719,287.64410400390625,1.0,0.1948640793561935,1.0,1.0,0.1985338628292083,1.0,-0.4978019595146179,0.4618211090564728,0.0359808355569839,0.312039703130722,5.551115123125783e-17,5.551115123125783e-17,0.0,47.83953475952149,66.0,2293.560302734375,-0.0,47.56022262573242,1.0,282.4979248046875,286.3832702636719,292.78759765625,293.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,16128.4306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427255094051361,1.0,0.0,0.0,1.4400933650904337e-05,0.3690655827522278,2.730864308558153e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.605235542636365e-05,0.0,12.568312644958496,1895.43701171875,0.0,358.7843322753906,0.2171652615070343,1.0,0.0,3.0,1.0,0.0
18166500,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.4729912579059601,0.050000000745058,0.0467970073223114,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.4729912579059601,0.050000000745058,0.0418875776231288,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.4729912579059601,0.050000000745058,0.03639767318964,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.4729912579059601,0.050000000745058,0.0492795035243034,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.4729912579059601,0.050000000745058,0.2337607443332672,287.8709411621094,288.6268615722656,290.61456298828125,289.7746276855469,290.6457824707031,298.3715515136719,288.08428955078125,1.0,0.1983440816402435,1.0,1.0,0.0,1.0,-0.4986321628093719,0.4986304938793182,1.6645720961605548e-06,0.3484769165515899,5.551115123125783e-17,5.551115123125783e-17,0.0,49.928985595703125,66.0,1730.3255615234375,-0.0,49.44212341308594,1.0,282.49786376953125,286.3832397460937,292.2572021484375,292.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,16587.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600086271762848,1.0,0.0,0.0,1.472950680181384e-05,0.4202326834201813,2.7931506391652705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5458167985780165e-05,0.0,14.829825401306152,1895.4371337890625,0.0,209.9222869873047,0.2226854413747787,1.0,0.0,3.0,1.0,0.0
18166560,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.4685384333133697,0.050000000745058,0.0468742698431015,298.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.4685384333133697,0.050000000745058,0.0419567339122295,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.4685384333133697,0.050000000745058,0.0364577658474445,298.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.4685384333133697,0.050000000745058,0.0493608638644218,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.4685384333133697,0.050000000745058,0.2341466844081878,288.2841796875,288.2215881347656,290.6695861816406,289.81549072265625,290.9351501464844,298.3574523925781,288.47674560546875,1.0,0.2016921192407608,1.0,1.0,0.1996584236621856,1.0,-0.4994448721408844,0.4699620008468628,0.0294828452169895,0.3197422623634338,5.551115123125783e-17,5.551115123125783e-17,0.0,51.99043655395508,69.0,1399.4932861328125,-0.0,51.29224395751953,1.0,282.4978332519531,286.3832397460937,292.0085754394531,292.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,16963.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2608965933322906,1.0,0.0,0.0,1.5065711522765923e-05,0.4524405002593994,2.85690525056448e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517962250043638e-05,0.0,16.408296585083008,1895.4371337890625,0.0,0.0,0.2267121225595474,1.0,0.0,3.0,1.0,0.0
18166620,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77001953125,0.4694078266620636,0.050000000745058,0.0468594133853912,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77001953125,0.4694078266620636,0.050000000745058,0.0419434383511543,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.6596277356147766,0.1795603036880493,0.0904814824461937,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77001953125,0.4694078266620636,0.050000000745058,0.0493452176451683,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77001953125,0.4694078266620636,0.050000000745058,0.2340724766254425,288.816162109375,288.1526184082031,290.74298095703125,289.8691101074219,292.8296813964844,298.3453369140625,289.0257568359375,1.0,0.2067147493362426,1.0,1.0,0.463776022195816,1.0,-0.5641088485717773,0.3779679238796234,0.1861409097909927,0.212999016046524,5.551115123125783e-17,5.551115123125783e-17,0.0,52.07072830200195,69.0,1394.29736328125,-0.0,60.19038391113281,1.0,282.49774169921875,286.3832397460937,291.8635559082031,291.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17339.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1217067390680313,1.0,0.0,0.0,1.5399295079987496e-05,0.4767622053623199,2.92016248421706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501902028801851e-05,0.0,17.73598861694336,1895.4371337890625,0.0,0.0,0.230274349451065,1.0,0.0,3.0,1.0,0.0
18166680,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.4698766469955444,0.050000000745058,0.0468511879444122,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.4698766469955444,0.050000000745058,0.0419360734522342,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2331848144531,0.7318004369735718,0.1791642904281616,0.1223417520523071,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.4698766469955444,0.050000000745058,0.0493365563452243,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.4698766469955444,0.050000000745058,0.2340313792228698,289.18017578125,287.7801513671875,290.78076171875,289.8963317871094,294.0728759765625,298.31951904296875,289.4331970214844,1.0,0.2096779197454452,1.0,1.0,0.5989753007888794,1.0,-0.6022369265556335,0.3172557055950165,0.284981220960617,0.1451412290334701,5.551115123125783e-17,5.551115123125783e-17,0.0,52.162818908691406,72.0,1676.6966552734375,-0.0,65.8600082397461,1.0,282.4977111816406,286.3832397460937,291.7851257324219,291.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17484.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0394032150506973,1.0,0.0,0.0,1.5527712093899027e-05,0.4841771125793457,2.944514478162713e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4931937989313155e-05,0.0,18.180492401123047,1895.4371337890625,0.0,0.0,0.2315232008695602,1.0,0.0,3.0,1.0,0.0
18166740,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.4737211763858795,0.1568058133125305,0.0467833131551742,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.6877543330192566,0.1600184142589569,0.1148022189736366,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096008300781,0.744990348815918,0.1801481544971466,0.1271291524171829,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.4737211763858795,0.050000000745058,0.049265082925558,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.4737211763858795,0.050000000745058,0.2336923331022262,287.9931945800781,287.70263671875,290.873046875,289.9617614746094,295.0038452148437,298.2391357421875,287.15240478515625,1.0,0.2174842804670334,1.0,1.0,0.926749587059021,1.0,-0.7103181481361389,0.3091733455657959,0.401144802570343,0.1163116693496704,5.551115123125783e-17,5.551115123125783e-17,0.0,51.30961990356445,72.0,8264.9990234375,-0.0,82.34957885742188,1.0,282.8394775390625,286.9617004394531,292.51611328125,293.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,20795.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5533449649810791,0.5792984366416931,2.043079838642825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.938232421875,0.0,29.89341354370117,1895.4371337890625,0.0,0.0,0.2578811943531036,1.0,0.0,3.0,1.0,0.0
18166800,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.6076258420944214,0.1577999591827392,0.085947461426258,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.7160183191299438,0.1587973684072494,0.1249957308173179,298.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22509765625,0.7522396445274353,0.1799720078706741,0.1271428316831588,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214904785156,0.4793148040771484,0.050000000745058,0.0491571314632892,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214294433594,0.4801696836948395,0.1471653431653976,0.2342364937067031,287.3085021972656,287.3599548339844,290.8932800292969,289.9759216308594,295.0333557128906,298.2159423828125,287.1757507324219,1.0,0.2200045734643936,1.0,1.0,0.9982921481132508,1.0,-0.7721455693244934,0.333574891090393,0.4385707080364227,0.1281231790781021,5.551115123125783e-17,5.551115123125783e-17,0.0,49.160099029541016,92.0,5123.04638671875,-0.0,90.72134399414062,1.0,282.8572998046875,286.8027648925781,292.7232666015625,293.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,21848.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1858252137899398,0.3182578682899475,3.695618699950387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.98291015625,0.0,15.002894401550291,1895.4371337890625,0.0,0.0,0.2486619800329208,1.0,0.0,3.0,1.0,0.0
18166860,298.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.7707363367080688,0.1532764732837677,0.1386186629533767,298.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102355957031,0.7775184512138367,0.1572308391332626,0.127331793308258,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203369140625,0.8160483241081238,0.1839184015989303,0.1276417821645736,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56201171875,0.7004263997077942,0.1445606648921966,0.1086638197302818,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898803710937,0.7544878125190735,0.1474658846855163,0.6492258906364441,288.7172546386719,287.3079833984375,290.96356201171875,290.0245666503906,295.0566101074219,298.1536560058594,288.34991455078125,1.0,0.2398959994316101,1.0,1.0,0.9452340602874756,1.0,-1.1204547882080078,0.5267673134803772,0.5936874747276306,0.1035415902733802,0.9500000476837158,0.9500000476837158,0.0,34.24359130859375,92.0,13374.3779296875,-0.0,182.46177673339844,1.0,282.9414367675781,287.9416809082031,292.8827514648437,293.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,5045.72705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9926800727844238,1.153383731842041,6.575246658258038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.53515625,0.0,44.42802047729492,1895.4371337890625,0.0,0.0,0.296214759349823,1.0,0.0,3.0,1.0,0.0
18166920,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8692321777344,0.9409971833229064,0.151268869638443,0.1375895291566848,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.952223002910614,0.1578876823186874,0.1271266341209411,298.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93560791015625,0.940138816833496,0.1885561197996139,0.1067587956786155,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9767150878906,0.91341233253479,0.1434734910726547,0.1341491490602493,297.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.9270168542861938,0.1463196277618408,0.6612106561660767,287.55908203125,286.9615478515625,291.0069885253906,290.0542297363281,294.991455078125,298.13397216796875,286.84918212890625,1.0,0.2552205324172973,1.0,1.0,0.912598729133606,1.0,-1.4081975221633911,0.6199167370796204,0.7882808446884155,0.2941155433654785,0.6640796661376953,0.6640796661376953,0.0,22.099021911621094,112.0,16680.0234375,-0.0,214.2633819580078,1.0,283.0233459472656,286.1917724609375,293.5405578613281,294.2882385253906,293.1499938964844,293.1499938964844,283.1499938964844,4485.46826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0677727088332176,1.0,0.0,0.0,1.358750581741333,1.3636598587036133,1.2318928099830373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.1416015625,0.0,78.10245513916016,1895.4371337890625,0.0,0.0,0.3453391790390014,1.0,0.0,3.0,1.0,0.0
18166980,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.7904409170150757,0.1454500705003738,0.1332086473703384,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.8070104122161865,0.156151533126831,0.1266775131225586,298.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.8565449118614197,0.189184084534645,0.1327766627073288,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.7770516276359558,0.138269305229187,0.1334355324506759,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742553710937,0.7829940915107727,0.1415932029485702,0.647269606590271,287.6859130859375,286.91650390625,291.07733154296875,290.1017150878906,294.9596252441406,298.0637512207031,287.55975341796875,1.0,0.2756931781768799,1.0,1.0,0.8599517345428467,1.0,-1.435090184211731,0.6366754174232483,0.7984147667884827,0.3058422803878784,0.881762683391571,0.881762683391571,0.0,35.92433547973633,112.0,16732.6640625,-0.0,255.4237518310547,1.0,283.0754089355469,286.9315185546875,294.2757263183594,294.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,8212.0576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2466306984424591,1.0,0.0,0.0,1.2157691717147827,1.228485345840454,9.862696259688165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.5087890625,0.0,68.15059661865234,1895.4371337890625,0.0,0.0,0.3360531032085418,1.0,0.0,3.0,1.0,0.0
18167040,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.7342090606689453,0.1428540199995041,0.1312574297189712,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.7515841126441956,0.1553558409214019,0.1265595108270645,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8013787865638733,0.1885923445224762,0.1330548524856567,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.7230428457260132,0.1359656453132629,0.1315304040908813,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.7284091114997864,0.1393979787826538,0.6390050053596497,286.8785095214844,286.5852966308594,291.12164306640625,290.1312866210937,294.9326171875,298.0087585449219,286.7951354980469,1.0,0.2874219715595245,1.0,1.0,0.826905369758606,1.0,-1.4207048416137695,0.6337050795555115,0.7869997620582581,0.3057351410388946,0.658586859703064,0.658586859703064,0.0,46.96964263916016,115.0,15678.046875,-0.0,276.25799560546875,1.0,283.1056823730469,286.12652587890625,294.50079345703125,295.5702514648437,293.1499938964844,293.1499938964844,283.1499938964844,16643.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680568337440491,1.0,0.0,0.0,1.2362592220306396,1.2365989685058594,1.0197942401646289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.9326171875,0.0,91.31564331054688,1895.4371337890625,0.0,222.60093688964844,0.3422336876392364,1.0,0.0,3.0,1.0,0.0
18167100,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.6917276978492737,0.1401958912611007,0.1289072036743164,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.7137000560760498,0.1544551700353622,0.1261523962020874,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.7584751844406128,0.1881012022495269,0.1329324692487716,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.6799350380897522,0.1334872990846634,0.1293462961912155,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.6859318614006042,0.1368755549192428,0.6288922429084778,286.75152587890625,286.5541687011719,291.1792907714844,290.1693115234375,294.8929443359375,297.9428100585937,286.7162475585937,1.0,0.2992992699146271,1.0,1.0,0.7840586304664612,1.0,-1.4023970365524292,0.6317267417907715,0.7706702947616577,0.3073945641517639,0.67196124792099,0.67196124792099,0.0,59.20843124389648,115.0,16371.0947265625,-0.0,297.7966003417969,1.0,283.1265563964844,286.0675048828125,294.3567199707031,295.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,12771.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797246754169464,1.0,0.0,0.0,1.3666642904281616,1.3666716814041138,1.2462842846616698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.4638671875,0.0,102.12073516845705,1895.4371337890625,0.0,448.484130859375,0.3681946694850921,1.0,0.0,3.0,1.0,0.0
18167160,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6006774902344,0.6642449498176575,0.1386556327342987,0.1274409741163253,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.6879695653915405,0.1540577560663223,0.1259955912828445,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.7344422936439514,0.1883505284786224,0.1331734657287597,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.6532636284828186,0.1317951828241348,0.1278016418218612,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.658647358417511,0.135033443570137,0.6211196184158325,286.59722900390625,286.2316589355469,291.23712158203125,290.20703125,294.6627197265625,297.886962890625,286.585205078125,1.0,0.3093142211437225,1.0,1.0,0.6272469162940979,1.0,-1.3895138502120972,0.6795717477798462,0.7099420428276062,0.3576427102088928,0.82551509141922,0.82551509141922,0.0,69.42964172363281,118.0,16153.2734375,-0.0,316.4291381835937,1.0,283.1382751464844,285.9571838378906,294.06719970703125,295.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,15655.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500456690788269,1.0,0.0,0.0,1.3714592456817627,1.3714646100997925,1.2550449923764972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.537109375,0.0,111.053955078125,1895.4371337890625,0.0,686.7870483398438,0.3763821721076965,1.0,0.0,3.0,1.0,0.0
18167220,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.6352686882019043,0.1372219622135162,0.1263388991355896,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.658734142780304,0.1539780497550964,0.1263138949871063,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.707611620426178,0.1897816061973571,0.1344670355319976,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.6247363090515137,0.1297542750835418,0.1261308491230011,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.629006564617157,0.1325735598802566,0.611468493938446,286.1322631835937,285.9009094238281,291.3532409667969,290.281494140625,292.8170166015625,297.7955627441406,286.121826171875,1.0,0.3250413537025451,1.0,1.0,0.3136234581470489,1.0,-1.3765966892242432,1.0829285383224487,0.2936680912971496,0.7624941468238831,0.8344433307647705,0.8344433307647705,0.0,85.3402328491211,121.0,16616.953125,-0.0,348.314453125,1.0,283.14764404296875,285.6395874023437,293.5603332519531,294.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17438.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024109125137329,1.0,0.0,0.0,1.5762850046157837,1.57629132270813,1.6579173234276825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.62158203125,0.0,158.13629150390625,1895.4371337890625,0.0,942.3080444335938,0.4210623204708099,1.0,0.0,3.0,1.0,0.0
18167280,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.6352686882019043,0.1372219622135162,0.1263388991355896,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.658734142780304,0.1539780497550964,0.1263138949871063,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.707611620426178,0.1897816061973571,0.1344670355319976,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.6247363090515137,0.1297542750835418,0.1261308491230011,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.629006564617157,0.1325735598802566,0.611468493938446,286.1322631835937,285.9009094238281,291.3532409667969,290.281494140625,292.8170166015625,297.7955627441406,286.121826171875,1.0,0.3250413537025451,1.0,1.0,0.3136234581470489,1.0,-1.3765966892242432,1.0829285383224487,0.2936680912971496,0.7624941468238831,0.8344433307647705,0.8344433307647705,0.0,85.3402328491211,121.0,16616.953125,-0.0,348.314453125,1.0,283.14764404296875,285.6395874023437,293.5603332519531,294.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17438.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024109125137329,1.0,0.0,0.0,1.5762850046157837,1.57629132270813,1.6579173234276825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.62158203125,0.0,158.13629150390625,1895.4371337890625,0.0,942.3080444335938,0.4210623204708099,1.0,0.0,3.0,1.0,0.0
18167340,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.6268273591995239,0.1370024681091308,0.1262305974960327,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.6500601768493652,0.1541957557201385,0.126623198390007,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.6987416744232178,0.1908081024885177,0.135288581252098,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.6157228946685791,0.1291885077953338,0.1257019937038421,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.6197900176048279,0.1317804306745529,0.6084243655204773,285.9328918457031,285.8810729980469,291.4115905761719,290.3182983398437,291.9275817871094,297.7578430175781,285.88848876953125,1.0,0.3312549293041229,1.0,1.0,0.1564642637968063,1.0,-1.3737212419509888,1.27189302444458,0.1018282398581504,0.951384663581848,0.770763635635376,0.770763635635376,0.0,91.62250518798828,121.0,17511.625,-0.0,361.87451171875,1.0,283.1490173339844,285.4779052734375,293.4117126464844,294.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,11962.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013651490211487,1.0,0.0,0.0,1.823218822479248,1.823225378990173,2.218048251734217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.61962890625,0.0,202.22169494628903,1895.4371337890625,0.0,936.4285278320312,0.4615237712860107,1.0,0.0,3.0,1.0,0.0
18167400,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.6203272938728333,0.1369270384311676,0.126282051205635,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.6436017751693726,0.1544965505599975,0.1269991993904113,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.6920793056488037,0.1919042021036148,0.1361681073904037,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.608212411403656,0.1288050711154937,0.1254535019397735,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.6122041940689087,0.131160706281662,0.6062151789665222,285.8074035644531,285.59326171875,291.46978759765625,290.3546447753906,291.4632263183594,297.7221069335937,285.8091735839844,1.0,0.3365899622440338,1.0,1.0,0.0,1.0,-1.372417688369751,1.372412085533142,5.6060257520584855e-06,1.0517785549163818,0.8719611167907715,0.8719611167907715,0.0,97.04206085205078,124.0,17164.91796875,-0.0,374.0430603027344,1.0,283.14959716796875,285.470458984375,293.3333740234375,294.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17578.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932024717330933,1.0,0.0,0.0,1.7524229288101196,1.7524302005767822,2.0491383168064209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.90966796875,0.0,203.01446533203125,1895.4371337890625,0.0,891.6571655273438,0.4582230746746063,1.0,0.0,3.0,1.0,0.0
18167460,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.6124612092971802,0.1373833566904068,0.1268079131841659,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.6362969279289246,0.1554388850927353,0.1278947740793228,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.6847333908081055,0.1942486315965652,0.1379164904356002,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.5988745093345642,0.1287304759025573,0.1254974007606506,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.6022984981536865,0.1306570321321487,0.6045442223548889,285.6536865234375,285.5697021484375,291.5679016113281,290.41510009765625,291.5631408691406,297.6711120605469,285.6424255371094,1.0,0.3441105484962463,1.0,1.0,0.0,1.0,-1.374456524848938,1.3744549751281738,1.5817490748304408e-06,1.0533781051635742,0.8768389821052551,0.8768389821052551,0.0,104.5330581665039,124.0,18306.66015625,-0.0,392.5601501464844,1.0,283.1499328613281,285.27960205078125,293.3437805175781,294.6280212402344,293.1499938964844,293.1499938964844,283.1499938964844,12133.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780246257781982,1.0,0.0,0.0,2.0681748390197754,2.0681827068328857,2.854091576409701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.0166015625,0.0,281.3538513183594,1895.4371337890625,0.0,813.6952514648438,0.5169909596443176,1.0,0.0,3.0,1.0,0.0
18167520,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.6112748384475708,0.1375099569559097,0.1269461512565612,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.6352685689926147,0.155651643872261,0.1280908733606338,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.6837376952171326,0.1947253793478012,0.1382708847522735,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.5974862575531006,0.1287658810615539,0.1255535930395126,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.6007842421531677,0.1306081414222717,0.604438304901123,285.6355895996094,285.5652160644531,291.58660888671875,290.426513671875,291.58184814453125,297.6624755859375,285.6271057128906,1.0,0.3453788459300995,1.0,1.0,0.0,1.0,-1.3752648830413818,1.375263214111328,1.5834126543268212e-06,1.0540196895599363,0.8759291172027588,0.8759291172027588,0.0,105.76676177978516,127.0,18391.189453125,-0.0,395.8528747558594,1.0,283.1499328613281,285.2626647949219,293.3568115234375,294.6398620605469,293.1499938964844,293.1499938964844,283.1499938964844,12540.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759241580963135,1.0,0.0,0.0,2.0928869247436523,2.092895030975342,2.922704425145639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.5048828125,0.0,292.0556030273437,1895.4371337890625,0.0,803.4298095703125,0.5233286023139954,1.0,0.0,3.0,1.0,0.0
18167580,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6059264540672302,0.1386613100767135,0.128090888261795,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.6307939291000366,0.1572865396738052,0.1295208781957626,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.6797571182250977,0.1980206668376922,0.1406688839197158,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.5911048054695129,0.1293616145849228,0.1262259483337402,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.5935439467430115,0.1306672096252441,0.60523921251297,285.56915283203125,285.53717041015625,291.7035217285156,290.4971008300781,291.69879150390625,297.61651611328125,285.56524658203125,1.0,0.3524158895015716,1.0,1.0,0.0,1.0,-1.3833035230636597,1.383301854133606,1.6000957430151177e-06,1.0604121685028076,0.8810832500457764,0.8810832500457764,0.0,112.3215103149414,130.0,18945.3515625,-0.0,415.3487854003906,1.0,283.1499938964844,285.1857604980469,293.46697998046875,294.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,14136.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697010159492493,1.0,0.0,0.0,2.231386184692383,2.2313952445983887,3.3223307127627777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.78466796875,0.0,353.41571044921875,1895.4371337890625,0.0,773.73974609375,0.5567160248756409,1.0,0.0,3.0,1.0,0.0
18167640,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6059264540672302,0.1386613100767135,0.128090888261795,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.6307939291000366,0.1572865396738052,0.1295208781957626,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.6797571182250977,0.1980206668376922,0.1406688839197158,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.5911048054695129,0.1293616145849228,0.1262259483337402,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.5935439467430115,0.1306672096252441,0.60523921251297,285.56915283203125,285.53717041015625,291.7035217285156,290.4971008300781,291.69879150390625,297.61651611328125,285.56524658203125,1.0,0.3524158895015716,1.0,1.0,0.0,1.0,-1.3833035230636597,1.383301854133606,1.6000957430151177e-06,1.0604121685028076,0.8810832500457764,0.8810832500457764,0.0,112.3215103149414,130.0,18945.3515625,-0.0,415.3487854003906,1.0,283.1499938964844,285.1857604980469,293.46697998046875,294.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,14136.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697010159492493,1.0,0.0,0.0,2.231386184692383,2.2313952445983887,3.3223307127627777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.78466796875,0.0,353.41571044921875,1895.4371337890625,0.0,773.73974609375,0.5567160248756409,1.0,0.0,3.0,1.0,0.0
18167700,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.6042887568473816,0.1393966078758239,0.1288080811500549,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517272949219,0.6294751167297363,0.1582464128732681,0.130346342921257,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.6788162589073181,0.199800968170166,0.141960859298706,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.5890407562255859,0.1298362165689468,0.1267290711402893,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.5910260677337646,0.1308708488941192,0.6064128875732422,285.5513610839844,285.52313232421875,291.7619323730469,290.53192138671875,291.7572326660156,297.5975952148437,285.5487060546875,1.0,0.355508029460907,1.0,1.0,0.0,1.0,-1.388893723487854,1.3888920545578003,1.6117733139253687e-06,1.0648658275604248,0.8882949352264404,0.8882949352264404,0.0,115.02618408203124,130.0,19210.30859375,-0.0,424.6489562988281,1.0,283.1499938964844,285.1616516113281,293.5256652832031,294.83966064453125,293.1499938964844,293.1499938964844,283.1499938964844,14620.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706384181976318,1.0,0.0,0.0,2.2880454063415527,2.288054943084717,3.493193219128443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.82421875,0.0,379.8855895996094,1895.4371337890625,0.0,778.1433715820312,0.5701213479042053,1.0,0.0,3.0,1.0,0.0
18167760,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.6030779480934143,0.140190452337265,0.1295804977416992,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.628527820110321,0.1592613011598587,0.1312166452407837,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.6782888770103455,0.2016239464282989,0.1432844400405883,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.5874500870704651,0.130381554365158,0.1273015588521957,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.5889768004417419,0.1311452537775039,0.6079134345054626,285.5387878417969,285.5091247558594,291.8203430175781,290.56640625,291.8156433105469,297.58056640625,285.5369567871094,1.0,0.3584127724170685,1.0,1.0,0.0,1.0,-1.395126461982727,1.395124912261963,1.6248612837443943e-06,1.0698333978652954,0.8989009261131287,0.8989009261131287,0.0,117.48469543457033,133.0,19474.31640625,-0.0,433.7740783691406,1.0,283.1499938964844,285.1421813964844,293.580322265625,294.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,14939.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733073353767395,1.0,0.0,0.0,2.341050624847412,2.341060400009156,3.6569156236510025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.1640625,0.0,405.1444091796875,1895.4371337890625,0.0,790.814208984375,0.5824612379074097,1.0,0.0,3.0,1.0,0.0
18167820,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.601526141166687,0.1418780088424682,0.1312211751937866,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.6273868083953857,0.1613873690366745,0.1330378055572509,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.6780464053153992,0.2053216397762298,0.1459723711013794,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.5852528810501099,0.1316073685884475,0.1285814195871353,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.5858618021011353,0.1318298131227493,0.6115561723709106,285.522216796875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5508728027344,285.5211181640625,1.0,0.3637954890727997,1.0,1.0,0.0,1.0,-1.4088034629821775,1.408801794052124,1.653828348935349e-06,1.0807368755340576,0.9300910830497742,0.9300910830497742,0.0,121.86469268798828,136.0,20006.220703125,-0.0,451.6126403808594,1.0,283.1499938964844,285.11053466796875,293.6734619140625,295.0422668457031,293.1499938964844,293.1499938964844,283.1499938964844,15224.0947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815973281860352,1.0,0.0,0.0,2.442760467529297,2.4427711963653564,3.981577378908696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.88720703125,0.0,455.06353759765625,1895.4371337890625,0.0,831.4436645507812,0.6086904406547546,1.0,0.0,3.0,1.0,0.0
