time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167880,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.601526141166687,0.1418780088424682,0.1312211751937866,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.6273868083953857,0.1613873690366745,0.1330378055572509,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.6780464053153992,0.2053216397762298,0.1459723711013794,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.5852528810501099,0.1316073685884475,0.1285814195871353,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.5858618021011353,0.1318298131227493,0.6115561723709106,285.522216796875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5508728027344,285.5211181640625,1.0,0.3637954890727997,1.0,1.0,0.0,1.0,-1.4088034629821775,1.408801794052124,1.653828348935349e-06,1.0807368755340576,0.9300910830497742,0.9300910830497742,0.0,121.86469268798828,136.0,20006.220703125,-0.0,451.6126403808594,1.0,283.1499938964844,285.11053466796875,293.6734619140625,295.0422668457031,293.1499938964844,293.1499938964844,283.1499938964844,15224.0947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815973281860352,1.0,0.0,0.0,2.442760467529297,2.4427711963653564,3.981577378908696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.88720703125,0.0,455.06353759765625,1895.4371337890625,0.0,831.4436645507812,0.6086904406547546,1.0,0.0,3.0,1.0,0.0
18167940,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.6006436347961426,0.1435863226652145,0.1328945755958557,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.6268326044082642,0.1635385155677795,0.1348894387483596,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.6783949732780457,0.2089711725711822,0.1486378610134124,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.583851158618927,0.1329067349433899,0.1299444288015365,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.5835476517677307,0.1325853914022445,0.6155875325202942,285.498779296875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5253601074219,285.49725341796875,1.0,0.3687468469142914,1.0,1.0,0.0,1.0,-1.423103094100952,1.4231013059616089,1.6844755919009913e-06,1.0921374559402466,0.9618207216262816,0.9618207216262816,0.0,125.76485443115234,139.0,20592.408203125,-0.0,468.9329528808594,1.0,283.1499938964844,285.0686340332031,293.7494201660156,295.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,15867.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915877819061279,1.0,0.0,0.0,2.569729804992676,2.5697412490844727,4.406241203014361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.23828125,0.0,524.6119384765625,1895.4371337890625,0.0,883.040283203125,0.6385757327079773,1.0,0.0,3.0,1.0,0.0
18168000,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.6006436347961426,0.1435863226652145,0.1328945755958557,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.6268326044082642,0.1635385155677795,0.1348894387483596,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.6783949732780457,0.2089711725711822,0.1486378610134124,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.583851158618927,0.1329067349433899,0.1299444288015365,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.5835476517677307,0.1325853914022445,0.6155875325202942,285.498779296875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5253601074219,285.49725341796875,1.0,0.3687468469142914,1.0,1.0,0.0,1.0,-1.423103094100952,1.4231013059616089,1.6844755919009913e-06,1.0921374559402466,0.9618207216262816,0.9618207216262816,0.0,125.76485443115234,139.0,20592.408203125,-0.0,468.9329528808594,1.0,283.1499938964844,285.0686340332031,293.7494201660156,295.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,15867.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915877819061279,1.0,0.0,0.0,2.569729804992676,2.5697412490844727,4.406241203014361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.23828125,0.0,524.6119384765625,1895.4371337890625,0.0,883.040283203125,0.6385757327079773,1.0,0.0,3.0,1.0,0.0
18168060,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.6000863313674927,0.1450014412403106,0.1342866569757461,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.6265407800674438,0.165334403514862,0.1364412009716034,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.6788387298583984,0.2119913101196289,0.1508493572473526,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.5829247236251831,0.1340083926916122,0.1311059594154358,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.581840991973877,0.133215457201004,0.6189915537834167,285.4762268066406,285.4295654296875,292.1517944335937,290.7574157714844,292.14727783203125,297.505615234375,285.4744567871094,1.0,0.3727378845214844,1.0,1.0,0.0,1.0,-1.4351019859313965,1.4351003170013428,1.7104750895668983e-06,1.1017013788223269,0.988743245601654,0.988743245601654,0.0,128.8961639404297,139.0,21099.787109375,-0.0,483.3449401855469,1.0,283.1499938964844,285.0299072265625,293.8061218261719,295.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,16631.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600010335445404,1.0,0.0,0.0,2.6874783039093018,2.687490701675415,4.81929248508095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.32080078125,0.0,596.093505859375,1895.4371337890625,0.0,928.857421875,0.6635562181472778,1.0,0.0,3.0,1.0,0.0
18168120,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.6000020503997803,0.14523746073246,0.1345178484916687,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.626499593257904,0.1656329482793808,0.1366991251707077,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.6789178848266602,0.2124921977519989,0.1512159258127212,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.582781970500946,0.1341923475265503,0.1312999576330185,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.5815656781196594,0.1333186775445938,0.6195515990257263,285.4734802246094,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50244140625,285.4718933105469,1.0,0.3733939230442047,1.0,1.0,0.0,1.0,-1.4370888471603394,1.4370871782302856,1.7148050801552015e-06,1.1032845973968506,0.9942222833633424,0.9942222833633424,0.0,129.41258239746094,142.0,21177.75390625,-0.0,485.7455749511719,1.0,283.1499938964844,285.0249328613281,293.8150329589844,295.2613830566406,293.1499938964844,293.1499938964844,283.1499938964844,16716.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013529300689697,1.0,0.0,0.0,2.704274892807007,2.704287528991699,4.879721586803498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.275390625,0.0,606.6560668945312,1895.4371337890625,0.0,936.3599853515624,0.6704539656639099,1.0,0.0,3.0,1.0,0.0
18168180,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.5994676351547241,0.1468412727117538,0.1360901594161987,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.6262394785881042,0.1676493883132934,0.1384453177452087,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6794580817222595,0.215873897075653,0.1536946892738342,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.581849992275238,0.1354361325502395,0.1326160579919815,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.5797149538993835,0.1339987367391586,0.6232810020446777,285.4506225585937,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4813842773437,285.44989013671875,1.0,0.3778150379657745,1.0,1.0,0.0,1.0,-1.4504750967025757,1.4504733085632324,1.7441619775127035e-06,1.1139487028121948,1.0,1.0,0.0,132.91824340820312,145.0,21729.392578125,-0.0,502.1260681152344,1.0,283.1499938964844,284.98565673828125,293.8757629394531,295.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,18079.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103202104568481,1.0,0.0,0.0,2.8322927951812744,2.8323066234588623,5.352659968593798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.08740234375,0.0,695.4658203125,1895.4371337890625,0.0,987.7711791992188,0.7013115882873535,1.0,0.0,3.0,1.0,0.0
18168240,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.5994676351547241,0.1468412727117538,0.1360901594161987,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.6262394785881042,0.1676493883132934,0.1384453177452087,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6794580817222595,0.215873897075653,0.1536946892738342,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.581849992275238,0.1354361325502395,0.1326160579919815,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.5797149538993835,0.1339987367391586,0.6232810020446777,285.4506225585937,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4813842773437,285.44989013671875,1.0,0.3778150379657745,1.0,1.0,0.0,1.0,-1.4504750967025757,1.4504733085632324,1.7441619775127035e-06,1.1139487028121948,1.0,1.0,0.0,132.91824340820312,145.0,21729.392578125,-0.0,502.1260681152344,1.0,283.1499938964844,284.98565673828125,293.8757629394531,295.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,18079.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103202104568481,1.0,0.0,0.0,2.8322927951812744,2.8323066234588623,5.352659968593798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.08740234375,0.0,695.4658203125,1895.4371337890625,0.0,987.7711791992188,0.7013115882873535,1.0,0.0,3.0,1.0,0.0
18168300,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.599237322807312,0.1476334482431411,0.1368630826473236,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.6261226534843445,0.1686285883188247,0.1392924636602401,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.6797208189964294,0.2175144702196121,0.1548958420753479,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.5814164280891418,0.1360416561365127,0.1332562267780304,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.5788180232048035,0.1343173235654831,0.6250385046005249,285.4425048828125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4715270996094,285.4412841796875,1.0,0.3799488842487335,1.0,1.0,0.0,1.0,-1.456920146942139,1.4569183588027954,1.7584104625711916e-06,1.119080901145935,1.0,1.0,0.0,134.62710571289062,145.0,22008.537109375,-0.0,510.1534729003906,1.0,283.1499938964844,284.9679870605469,293.90496826171875,295.4029846191406,293.1499938964844,293.1499938964844,283.1499938964844,18920.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61436527967453,1.0,0.0,0.0,2.8972442150115967,2.8972585201263428,5.600973622676975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.65673828125,0.0,744.4266967773438,1895.4371337890625,0.0,1011.6905517578124,0.7144082188606262,1.0,0.0,3.0,1.0,0.0
18168360,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.5990318655967712,0.1484221071004867,0.1376309692859649,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6260115504264832,0.1695897132158279,0.1401235908269882,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.6799759864807129,0.2191233336925506,0.1560732126235962,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.5809999704360962,0.1366370916366577,0.133885383605957,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.5779350399971008,0.1346222162246704,0.6267277002334595,285.43878173828125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.462158203125,285.43853759765625,1.0,0.3820376992225647,1.0,1.0,0.0,1.0,-1.4632128477096558,1.4632110595703125,1.7723936025504372e-06,1.124090313911438,1.0,1.0,0.0,136.3114776611328,148.0,22243.31640625,-0.0,518.0869140625,1.0,283.1499938964844,284.9581298828125,293.9335021972656,295.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,19515.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618071436882019,1.0,0.0,0.0,2.942464590072632,2.942479372024536,5.777178557764273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9091796875,0.0,779.8308715820312,1895.4371337890625,0.0,1033.9947509765625,0.7282454967498779,1.0,0.0,3.0,1.0,0.0
18168420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.59879070520401,0.1494591981172561,0.1386415809392929,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.6258698105812073,0.1708361655473709,0.1412029713392257,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.680300235748291,0.2212077528238296,0.1576004475355148,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.580469012260437,0.1374103873968124,0.1347039937973022,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.5767832398414612,0.1350063979625702,0.6288759708404541,285.4326171875,285.3528747558594,292.47137451171875,290.9356994628906,292.46710205078125,297.4503479003906,285.43218994140625,1.0,0.384746640920639,1.0,1.0,0.0,1.0,-1.4713456630706787,1.4713438749313354,1.7905712184074218e-06,1.1305627822875977,1.0,1.0,0.0,138.513671875,148.0,22582.64453125,-0.0,528.48681640625,1.0,283.1499938964844,284.9408874511719,293.9718933105469,295.5047912597656,293.1499938964844,293.1499938964844,283.1499938964844,20506.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227332353591919,1.0,0.0,0.0,3.016276597976685,3.016292095184326,6.070656013434927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.72900390625,0.0,840.0018920898438,1895.4371337890625,0.0,1062.569091796875,0.7434417009353638,1.0,0.0,3.0,1.0,0.0
18168480,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.5986785888671875,0.1499879509210586,0.1391557902097702,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6257967352867126,0.1714624315500259,0.1417450308799743,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6804561614990234,0.2222538888454437,0.1583665013313293,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.5802030563354492,0.1377995610237121,0.1351157575845718,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.5761972665786743,0.1351939439773559,0.6299301385879517,285.432373046875,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.444580078125,285.4325256347656,1.0,0.3861081898212433,1.0,1.0,0.0,1.0,-1.4754081964492798,1.4754064083099363,1.7996957240029587e-06,1.1337950229644775,1.0,1.0,0.0,139.6295166015625,151.0,22733.466796875,-0.0,533.7567749023438,1.0,283.1499938964844,284.9366455078125,293.9912414550781,295.5333557128906,293.1499938964844,293.1499938964844,283.1499938964844,20868.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249443888664246,1.0,0.0,0.0,3.0428030490875244,3.042819023132324,6.177902491799614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.84912109375,0.0,862.359619140625,1895.4371337890625,0.0,1076.321533203125,0.7527948021888733,1.0,0.0,3.0,1.0,0.0
18168540,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.5983779430389404,0.1515362411737442,0.1406640261411667,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.6255742907524109,0.1732684075832367,0.1433115452528,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.6808760762214661,0.2252673059701919,0.1605768948793411,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.5794311761856079,0.1389229595661163,0.1363078504800796,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.5744736194610596,0.1357135325670242,0.6328927278518677,285.4295349121094,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4283752441406,285.4299621582031,1.0,0.3900522589683532,1.0,1.0,0.0,1.0,-1.4870723485946655,1.4870705604553225,1.8260585648022245e-06,1.1430726051330566,1.0,1.0,0.0,142.8977508544922,154.0,23205.0546875,-0.0,549.1834716796875,1.0,283.1499938964844,284.919189453125,294.04931640625,295.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,22167.013671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312516927719116,1.0,0.0,0.0,3.1360108852386475,3.136027812957764,6.562185035363655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.19921875,0.0,944.0601196289062,1895.4371337890625,0.0,1116.2435302734375,0.7756165862083435,1.0,0.0,3.0,1.0,0.0
18168600,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.5983779430389404,0.1515362411737442,0.1406640261411667,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.6255742907524109,0.1732684075832367,0.1433115452528,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.6808760762214661,0.2252673059701919,0.1605768948793411,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.5794311761856079,0.1389229595661163,0.1363078504800796,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.5744736194610596,0.1357135325670242,0.6328927278518677,285.4295349121094,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4283752441406,285.4299621582031,1.0,0.3900522589683532,1.0,1.0,0.0,1.0,-1.4870723485946655,1.4870705604553225,1.8260585648022245e-06,1.1430726051330566,1.0,1.0,0.0,142.8977508544922,154.0,23205.0546875,-0.0,549.1834716796875,1.0,283.1499938964844,284.919189453125,294.04931640625,295.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,22167.013671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312516927719116,1.0,0.0,0.0,3.1360108852386475,3.136027812957764,6.562185035363655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.19921875,0.0,944.0601196289062,1895.4371337890625,0.0,1116.2435302734375,0.7756165862083435,1.0,0.0,3.0,1.0,0.0
18168660,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.5981298685073853,0.1529425680637359,0.1420349925756454,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.6253501772880554,0.1748697012662887,0.1447035521268844,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.6811954975128174,0.227934330701828,0.1625361889600753,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.5787267088890076,0.1399206519126892,0.1373699009418487,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.5728828310966492,0.1361438035964965,0.6354005336761475,285.4290771484375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4145812988281,285.4295349121094,1.0,0.3935807049274444,1.0,1.0,0.0,1.0,-1.497322678565979,1.4973207712173462,1.8494282585379551e-06,1.1512221097946167,1.0,1.0,0.0,145.8731231689453,154.0,23627.24609375,-0.0,563.167724609375,1.0,283.1499938964844,284.9054260253906,294.1026916503906,295.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,23340.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636704683303833,1.0,0.0,0.0,3.217933416366577,3.2179510593414307,6.909512535457907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.1728515625,0.0,1019.9953002929688,1895.4371337890625,0.0,1151.5682373046875,0.7927223443984985,1.0,0.0,3.0,1.0,0.0
18168720,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.5981090664863586,0.1530643105506897,0.1421534866094589,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.6253296732902527,0.1750066429376602,0.1448225975036621,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.6812202334403992,0.2281622141599655,0.1627035290002823,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.5786653757095337,0.1400060802698135,0.1374608278274536,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.5727440118789673,0.1361793875694275,0.6356096267700195,285.4295349121094,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.4134216308594,285.4300842285156,1.0,0.3938836455345154,1.0,1.0,0.0,1.0,-1.4981937408447266,1.4981919527053833,1.8514230077926184e-06,1.1519144773483276,1.0,1.0,0.0,146.13101196289062,157.0,23660.31640625,-0.0,564.3764038085938,1.0,283.1499938964844,284.90496826171875,294.10723876953125,295.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,23415.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371575593948364,1.0,0.0,0.0,3.2231078147888184,3.223125696182251,6.931751386218821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.953125,0.0,1024.923828125,1895.4371337890625,0.0,1154.5355224609375,0.7969598770141602,1.0,0.0,3.0,1.0,0.0
18168780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.5978580713272095,0.1545706838369369,0.1436231583356857,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.6250549554824829,0.1766779124736786,0.1462790966033935,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.6814821362495422,0.2309409528970718,0.1647481173276901,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.5778942108154297,0.1410490721464157,0.1385751664638519,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.5709964036941528,0.1365915685892105,0.6380826234817505,285.4313659667969,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.3995666503906,285.4320678710937,1.0,0.3976137340068817,1.0,1.0,0.0,1.0,-1.5087769031524658,1.508774995803833,1.875766884040786e-06,1.1603248119354248,1.0,1.0,0.0,149.3401336669922,160.0,24101.384765625,-0.0,579.3467407226562,1.0,283.1499938964844,284.8930358886719,294.1646728515625,295.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,24626.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427480578422546,1.0,0.0,0.0,3.305422306060791,3.30544114112854,7.29033104107657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0849609375,0.0,1105.4727783203125,1895.4371337890625,0.0,1191.5736083984375,0.8171446919441223,1.0,0.0,3.0,1.0,0.0
18168840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.5978580713272095,0.1545706838369369,0.1436231583356857,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.6250549554824829,0.1766779124736786,0.1462790966033935,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.6814821362495422,0.2309409528970718,0.1647481173276901,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.5778942108154297,0.1410490721464157,0.1385751664638519,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.5709964036941528,0.1365915685892105,0.6380826234817505,285.4313659667969,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.3995666503906,285.4320678710937,1.0,0.3976137340068817,1.0,1.0,0.0,1.0,-1.5087769031524658,1.508774995803833,1.875766884040786e-06,1.1603248119354248,1.0,1.0,0.0,149.3401336669922,160.0,24101.384765625,-0.0,579.3467407226562,1.0,283.1499938964844,284.8930358886719,294.1646728515625,295.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,24626.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427480578422546,1.0,0.0,0.0,3.305422306060791,3.30544114112854,7.29033104107657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0849609375,0.0,1105.4727783203125,1895.4371337890625,0.0,1191.5736083984375,0.8171446919441223,1.0,0.0,3.0,1.0,0.0
18168900,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5977370738983154,0.1553155332803726,0.1443507671356201,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.6249055862426758,0.177489086985588,0.1469877362251281,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.6815826892852783,0.2322880625724792,0.1657409965991974,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5775051116943359,0.1415558606386184,0.1391184628009796,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5701144337654114,0.1367779523134231,0.6392308473587036,285.431640625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.3930053710937,285.4317626953125,1.0,0.3994438946247101,1.0,1.0,0.0,1.0,-1.513874053955078,1.513872146606445,1.8875637124438072e-06,1.1643742322921753,1.0,1.0,0.0,150.93795776367188,160.0,24332.78515625,-0.0,586.75341796875,1.0,283.1499938964844,284.8851318359375,294.193359375,295.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,25343.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454614996910095,1.0,0.0,0.0,3.3531954288482666,3.353214979171753,7.502587777707959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.71826171875,0.0,1154.10107421875,1895.4371337890625,0.0,1209.822509765625,0.8260665535926819,1.0,0.0,3.0,1.0,0.0
18168960,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.5976167321205139,0.1560548245906829,0.1450724601745605,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.6247456669807434,0.1782828420400619,0.1476816236972808,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.6816594004631042,0.2336050420999527,0.1667118668556213,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.5771110653877258,0.1420522928237915,0.1396512687206268,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.5692235231399536,0.1369502246379852,0.6403125524520874,285.4346618652344,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.38671875,285.4353942871094,1.0,0.4012495279312134,1.0,1.0,0.0,1.0,-1.5188246965408323,1.5188227891921997,1.899066660371318e-06,1.1683064699172974,1.0,1.0,0.0,152.5313262939453,163.0,24529.435546875,-0.0,594.0938110351562,1.0,283.1499938964844,284.8829040527344,294.22137451171875,295.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,25805.439453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480485200881958,1.0,0.0,0.0,3.3836045265197754,3.383624315261841,7.639281420779298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.5791015625,0.0,1185.7852783203125,1895.4371337890625,0.0,1227.3839111328125,0.836328387260437,1.0,0.0,3.0,1.0,0.0
18169020,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.5973799824714661,0.1575169116258621,0.1465018093585968,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.6244011521339417,0.1798241883516311,0.1490326076745987,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.6817541122436523,0.2361590713262558,0.1685982495546341,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.5763131976127625,0.1430174261331558,0.1406909376382827,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.5674229264259338,0.1372573375701904,0.6423094272613525,285.4386901855469,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.374755859375,285.439453125,1.0,0.4047989249229431,1.0,1.0,0.0,1.0,-1.528359055519104,1.5283571481704712,1.921344846778084e-06,1.175877332687378,1.0,1.0,0.0,155.70999145507812,166.0,24946.56640625,-0.0,608.6288452148438,1.0,283.1499938964844,284.8739318847656,294.27734375,295.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,26967.17578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530928611755371,1.0,0.0,0.0,3.458929538726806,3.4589502811431885,7.98319490513677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.52490234375,0.0,1266.754638671875,1895.4371337890625,0.0,1262.0753173828125,0.8548179864883423,1.0,0.0,3.0,1.0,0.0
18169080,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.5973799824714661,0.1575169116258621,0.1465018093585968,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.6244011521339417,0.1798241883516311,0.1490326076745987,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.6817541122436523,0.2361590713262558,0.1685982495546341,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.5763131976127625,0.1430174261331558,0.1406909376382827,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.5674229264259338,0.1372573375701904,0.6423094272613525,285.4386901855469,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.374755859375,285.439453125,1.0,0.4047989249229431,1.0,1.0,0.0,1.0,-1.528359055519104,1.5283571481704712,1.921344846778084e-06,1.175877332687378,1.0,1.0,0.0,155.70999145507812,166.0,24946.56640625,-0.0,608.6288452148438,1.0,283.1499938964844,284.8739318847656,294.27734375,295.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,26967.17578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530928611755371,1.0,0.0,0.0,3.458929538726806,3.4589502811431885,7.98319490513677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.52490234375,0.0,1266.754638671875,1895.4371337890625,0.0,1262.0753173828125,0.8548179864883423,1.0,0.0,3.0,1.0,0.0
18169140,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.5971451997756958,0.1589577198028564,0.1479120105504989,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.6240226626396179,0.1813051849603653,0.1503347754478454,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6817707419395447,0.2386083155870437,0.1704111397266388,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.5755003094673157,0.143946424126625,0.1416962295770645,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.5655950307846069,0.137515440583229,0.6440852880477905,285.4429626464844,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.36358642578125,285.4437561035156,1.0,0.4082684814929962,1.0,1.0,0.0,1.0,-1.53740656375885,1.5374046564102173,1.9426374819886405e-06,1.1830588579177856,1.0,1.0,0.0,158.87966918945312,169.0,25354.39453125,-0.0,622.9625244140625,1.0,283.1499938964844,284.8655700683594,294.3326721191406,296.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,28126.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579134464263916,1.0,0.0,0.0,3.5324907302856445,3.532512187957764,8.326363740707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.98779296875,0.0,1349.306396484375,1895.4371337890625,0.0,1295.7728271484375,0.8728744983673096,1.0,0.0,3.0,1.0,0.0
18169200,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.5971451997756958,0.1589577198028564,0.1479120105504989,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.6240226626396179,0.1813051849603653,0.1503347754478454,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6817707419395447,0.2386083155870437,0.1704111397266388,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.5755003094673157,0.143946424126625,0.1416962295770645,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.5655950307846069,0.137515440583229,0.6440852880477905,285.4429626464844,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.36358642578125,285.4437561035156,1.0,0.4082684814929962,1.0,1.0,0.0,1.0,-1.53740656375885,1.5374046564102173,1.9426374819886405e-06,1.1830588579177856,1.0,1.0,0.0,158.87966918945312,169.0,25354.39453125,-0.0,622.9625244140625,1.0,283.1499938964844,284.8655700683594,294.3326721191406,296.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,28126.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579134464263916,1.0,0.0,0.0,3.5324907302856445,3.532512187957764,8.326363740707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.98779296875,0.0,1349.306396484375,1895.4371337890625,0.0,1295.7728271484375,0.8728744983673096,1.0,0.0,3.0,1.0,0.0
18169260,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.596912682056427,0.1603785753250122,0.1493033617734909,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6236094236373901,0.1827255189418792,0.1515872627496719,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.6817091107368469,0.2409513741731643,0.1721487492322921,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.5746716856956482,0.1448396146297454,0.1426667720079422,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.5637379288673401,0.1377242356538772,0.6456354856491089,285.4481506347656,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3531494140625,285.448974609375,1.0,0.4116578102111816,1.0,1.0,0.0,1.0,-1.5459587574005127,1.54595685005188,1.9629010239441413e-06,1.1898449659347534,1.0,1.0,0.0,162.03909301757812,172.0,25753.345703125,-0.0,637.070556640625,1.0,283.1499938964844,284.8584289550781,294.3875427246094,296.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,29260.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624310612678528,1.0,0.0,0.0,3.602976799011232,3.602998971939087,8.661960464451113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0576171875,0.0,1431.6995849609375,1895.4371337890625,0.0,1327.8251953125,0.8901875019073486,1.0,0.0,3.0,1.0,0.0
18169320,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.596912682056427,0.1603785753250122,0.1493033617734909,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.6236094236373901,0.1827255189418792,0.1515872627496719,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.6817091107368469,0.2409513741731643,0.1721487492322921,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.5746716856956482,0.1448396146297454,0.1426667720079422,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.5637379288673401,0.1377242356538772,0.6456354856491089,285.4481506347656,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3531494140625,285.448974609375,1.0,0.4116578102111816,1.0,1.0,0.0,1.0,-1.5459587574005127,1.54595685005188,1.9629010239441413e-06,1.1898449659347534,1.0,1.0,0.0,162.03909301757812,172.0,25753.345703125,-0.0,637.070556640625,1.0,283.1499938964844,284.8584289550781,294.3875427246094,296.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,29260.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624310612678528,1.0,0.0,0.0,3.602976799011232,3.602998971939087,8.661960464451113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0576171875,0.0,1431.6995849609375,1895.4371337890625,0.0,1327.8251953125,0.8901875019073486,1.0,0.0,3.0,1.0,0.0
18169380,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.5966851711273193,0.161782294511795,0.1506789177656173,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.6231669187545776,0.1840907335281372,0.1527948379516601,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.6815786957740784,0.2431966364383697,0.1738174110651016,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.5738318562507629,0.1457007825374603,0.143606498837471,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.5618578195571899,0.1378883868455886,0.6469824314117432,285.4538879394531,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.34344482421875,285.4547424316406,1.0,0.4149739742279053,1.0,1.0,0.0,1.0,-1.5540647506713867,1.5540627241134644,1.9822291505988687e-06,1.1962742805480957,1.0,1.0,0.0,165.19012451171875,175.0,26147.5,-0.0,650.9771728515625,1.0,283.1499938964844,284.8520202636719,294.4428405761719,296.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,30388.994140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666747331619263,1.0,0.0,0.0,3.6718263626098633,3.6718497276306152,8.99616850347229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.12841796875,0.0,1515.353759765625,1895.4371337890625,0.0,1358.3409423828125,0.907100260257721,1.0,0.0,3.0,1.0,0.0
18169440,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.5966851711273193,0.161782294511795,0.1506789177656173,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.6231669187545776,0.1840907335281372,0.1527948379516601,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.6815786957740784,0.2431966364383697,0.1738174110651016,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.5738318562507629,0.1457007825374603,0.143606498837471,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.5618578195571899,0.1378883868455886,0.6469824314117432,285.4538879394531,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.34344482421875,285.4547424316406,1.0,0.4149739742279053,1.0,1.0,0.0,1.0,-1.5540647506713867,1.5540627241134644,1.9822291505988687e-06,1.1962742805480957,1.0,1.0,0.0,165.19012451171875,175.0,26147.5,-0.0,650.9771728515625,1.0,283.1499938964844,284.8520202636719,294.4428405761719,296.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,30388.994140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666747331619263,1.0,0.0,0.0,3.6718263626098633,3.6718497276306152,8.99616850347229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.12841796875,0.0,1515.353759765625,1895.4371337890625,0.0,1358.3409423828125,0.907100260257721,1.0,0.0,3.0,1.0,0.0
18169500,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.5965739488601685,0.1624779999256134,0.1513614803552627,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.6229360103607178,0.1847538203001022,0.1533829867839813,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.6814901232719421,0.2442843317985534,0.1746274679899215,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.5734089612960815,0.1461201161146164,0.1440657824277877,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.5609109401702881,0.1379547715187072,0.6475855112075806,285.4558410644531,285.1739501953125,293.40350341796875,291.4499816894531,293.3998413085937,297.3388061523437,285.4562072753906,1.0,0.4166063666343689,1.0,1.0,0.0,1.0,-1.5579626560211182,1.5579606294631958,1.9915655684599187e-06,1.1993649005889893,1.0,1.0,0.0,166.76278686523438,175.0,26356.87890625,-0.0,657.8604125976562,1.0,283.1499938964844,284.8467102050781,294.4709167480469,296.2343139648437,293.1499938964844,293.1499938964844,283.1499938964844,31085.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687427163124084,1.0,0.0,0.0,3.7136521339416495,3.713675737380981,9.202285582432524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.876953125,0.0,1567.7301025390625,1895.4371337890625,0.0,1373.3519287109375,0.9145665168762208,1.0,0.0,3.0,1.0,0.0
18169560,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.5964635014533997,0.1631700545549392,0.1520398408174514,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.6226974725723267,0.1854034811258316,0.1539595872163772,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.6813840270042419,0.2453477084636688,0.1754195541143417,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.5729830265045166,0.1465318650007248,0.1445172131061554,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.5599579215049744,0.1380104273557663,0.6481370329856873,285.460205078125,285.1725158691406,293.4546203613281,291.4784240722656,293.4509582519531,297.3343811035156,285.4610595703125,1.0,0.4182203412055969,1.0,1.0,0.0,1.0,-1.561746597290039,1.5617446899414062,2.000655285883113e-06,1.2023643255233765,1.0,1.0,0.0,168.33291625976562,178.0,26536.703125,-0.0,664.6854858398438,1.0,283.1499938964844,284.8463134765625,294.4986877441406,296.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,31510.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707223653793335,1.0,0.0,0.0,3.7389824390411377,3.739006519317627,9.328248893325508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2216796875,0.0,1600.0294189453125,1895.4371337890625,0.0,1387.806884765625,0.9235988259315492,1.0,0.0,3.0,1.0,0.0
18169620,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.5962473750114441,0.1645423471927642,0.1533867567777633,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.6222038865089417,0.1866667717695236,0.1550841480493545,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.6811307072639465,0.2474093437194824,0.1769587099552154,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.5721275210380554,0.1473351716995239,0.1454011499881744,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.5580421090126038,0.1380933374166488,0.6491134762763977,285.4668884277344,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3258972167969,285.4677734375,1.0,0.4214014112949371,1.0,1.0,0.0,1.0,-1.5690336227416992,1.5690315961837769,2.018230816247524e-06,1.2081376314163208,1.0,1.0,0.0,171.4684295654297,181.0,26921.56640625,-0.0,678.2063598632812,1.0,283.1499938964844,284.841064453125,294.55487060546875,296.3528747558594,293.1499938964844,293.1499938964844,283.1499938964844,32631.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746318936347961,1.0,0.0,0.0,3.804903984069824,3.80492901802063,9.660079740569929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3251953125,0.0,1686.1605224609375,1895.4371337890625,0.0,1416.594482421875,0.9397956132888794,1.0,0.0,3.0,1.0,0.0
18169680,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.5962473750114441,0.1645423471927642,0.1533867567777633,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.6222038865089417,0.1866667717695236,0.1550841480493545,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.6811307072639465,0.2474093437194824,0.1769587099552154,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.5721275210380554,0.1473351716995239,0.1454011499881744,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.5580421090126038,0.1380933374166488,0.6491134762763977,285.4668884277344,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3258972167969,285.4677734375,1.0,0.4214014112949371,1.0,1.0,0.0,1.0,-1.5690336227416992,1.5690315961837769,2.018230816247524e-06,1.2081376314163208,1.0,1.0,0.0,171.4684295654297,181.0,26921.56640625,-0.0,678.2063598632812,1.0,283.1499938964844,284.841064453125,294.55487060546875,296.3528747558594,293.1499938964844,293.1499938964844,283.1499938964844,32631.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746318936347961,1.0,0.0,0.0,3.804903984069824,3.80492901802063,9.660079740569929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3251953125,0.0,1686.1605224609375,1895.4371337890625,0.0,1416.594482421875,0.9397956132888794,1.0,0.0,3.0,1.0,0.0
18169740,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.5960371494293213,0.1659003347158432,0.1547205001115799,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.6216880679130554,0.1878832876682281,0.1561704128980636,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6808224320411682,0.2493847161531448,0.1784370094537735,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.5712680816650391,0.1481131911277771,0.146260529756546,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.5561132431030273,0.138139322400093,0.6499212980270386,285.47393798828125,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.3179626464844,285.474853515625,1.0,0.4245200753211975,1.0,1.0,0.0,1.0,-1.5759457349777222,1.5759437084197998,2.034987574006664e-06,1.2136088609695437,1.0,1.0,0.0,174.59677124023438,184.0,27301.53125,-0.0,691.5435791015625,1.0,283.1499938964844,284.8363037109375,294.61114501953125,296.43243408203125,293.1499938964844,293.1499938964844,283.04998779296875,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678421139717102,1.0,0.0,0.0,3.869476795196533,3.869502544403076,9.990742455556756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.38330078125,0.0,1773.472900390625,1895.4371337890625,0.0,1444.796875,0.9546618461608888,1.0,0.0,3.0,1.0,0.0
