time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169800,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.5960371494293213,0.1659003347158432,0.1547205001115799,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.6216880679130554,0.1878832876682281,0.1561704128980636,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6808224320411682,0.2493847161531448,0.1784370094537735,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.5712680816650391,0.1481131911277771,0.146260529756546,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.5561132431030273,0.138139322400093,0.6499212980270386,285.47393798828125,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.3179626464844,285.474853515625,1.0,0.4245200753211975,1.0,1.0,0.0,1.0,-1.5759457349777222,1.5759437084197998,2.034987574006664e-06,1.2136088609695437,1.0,1.0,0.0,174.59677124023438,184.0,27301.53125,-0.0,691.5435791015625,1.0,283.1499938964844,284.8363037109375,294.61114501953125,296.43243408203125,293.1499938964844,293.1499938964844,283.04998779296875,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678421139717102,1.0,0.0,0.0,3.869476795196533,3.869502544403076,9.990742455556756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.38330078125,0.0,1773.472900390625,1895.4371337890625,0.0,1444.796875,0.9546618461608888,1.0,0.0,3.0,1.0,0.0
18169860,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.5956556797027588,0.1670811921358108,0.1559541672468185,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6210336089134216,0.1889288574457168,0.1571619361639022,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6803089380264282,0.2510972321033478,0.179782897233963,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5702648758888245,0.148763358592987,0.1470406949520111,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.554032027721405,0.1380502134561538,0.6503164768218994,285.4088134765625,285.0971984863281,293.7626342773437,291.6489562988281,293.7590026855469,297.3090515136719,285.4088439941406,1.0,0.4275606274604797,1.0,1.0,0.0,1.0,-1.5818549394607544,1.581852912902832,2.04938783099351e-06,1.2182904481887815,1.0,1.0,0.0,177.77850341796875,187.0,27946.9140625,-0.0,704.39013671875,1.0,283.0511779785156,284.7536926269531,294.68719482421875,296.5598449707031,293.1499938964844,293.1499938964844,282.75,34713.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874765157699585,1.0,0.0,0.0,3.9243743419647217,3.924401044845581,1.027623738991679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.853515625,0.0,1850.031982421875,1895.4371337890625,0.0,1513.3565673828125,0.9660529494285583,1.0,0.0,3.0,1.0,0.0
18169920,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.5956556797027588,0.1670811921358108,0.1559541672468185,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6210336089134216,0.1889288574457168,0.1571619361639022,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6803089380264282,0.2510972321033478,0.179782897233963,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5702648758888245,0.148763358592987,0.1470406949520111,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.554032027721405,0.1380502134561538,0.6503164768218994,285.4088134765625,285.0971984863281,293.7626342773437,291.6489562988281,293.7590026855469,297.3090515136719,285.4088439941406,1.0,0.4275606274604797,1.0,1.0,0.0,1.0,-1.5818549394607544,1.581852912902832,2.04938783099351e-06,1.2182904481887815,1.0,1.0,0.0,177.77850341796875,187.0,27946.9140625,-0.0,704.39013671875,1.0,283.0511779785156,284.7536926269531,294.68719482421875,296.5598449707031,293.1499938964844,293.1499938964844,282.75,34713.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874765157699585,1.0,0.0,0.0,3.9243743419647217,3.924401044845581,1.027623738991679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.853515625,0.0,1850.031982421875,1895.4371337890625,0.0,1513.3565673828125,0.9660529494285583,1.0,0.0,3.0,1.0,0.0
18169980,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.5945742726325989,0.1677335500717163,0.1568116396665573,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.6198644042015076,0.1895052641630172,0.1578537970781326,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.679125189781189,0.2521481812000274,0.1807524263858795,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.5686694979667664,0.149038627743721,0.1475440561771392,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.5513365268707275,0.1375804990530014,0.6493719816207886,285.1990966796875,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.2960205078125,285.1968078613281,1.0,0.430421382188797,1.0,1.0,0.0,1.0,-1.5844987630844116,1.5844966173171997,2.055869117612019e-06,1.2204004526138306,1.0,1.0,0.0,181.1670684814453,190.0,29094.01953125,-0.0,715.4632568359375,1.0,282.75537109375,284.516357421875,294.7785949707031,296.7500915527344,293.1499938964844,293.1499938964844,282.45001220703125,35231.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063688635826111,1.0,0.0,0.0,3.953569412231445,3.953596353530884,1.042970552589395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.39501953125,0.0,1891.6295166015625,1895.4371337890625,0.0,1661.373291015625,0.9729993343353271,1.0,0.0,3.0,1.0,0.0
18170040,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.5945742726325989,0.1677335500717163,0.1568116396665573,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.6198644042015076,0.1895052641630172,0.1578537970781326,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.679125189781189,0.2521481812000274,0.1807524263858795,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.5686694979667664,0.149038627743721,0.1475440561771392,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.5513365268707275,0.1375804990530014,0.6493719816207886,285.1990966796875,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.2960205078125,285.1968078613281,1.0,0.430421382188797,1.0,1.0,0.0,1.0,-1.5844987630844116,1.5844966173171997,2.055869117612019e-06,1.2204004526138306,1.0,1.0,0.0,181.1670684814453,190.0,29094.01953125,-0.0,715.4632568359375,1.0,282.75537109375,284.516357421875,294.7785949707031,296.7500915527344,293.1499938964844,293.1499938964844,282.45001220703125,35231.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063688635826111,1.0,0.0,0.0,3.953569412231445,3.953596353530884,1.042970552589395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.39501953125,0.0,1891.6295166015625,1895.4371337890625,0.0,1661.373291015625,0.9729993343353271,1.0,0.0,3.0,1.0,0.0
18170100,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.5937360525131226,0.1678947955369949,0.1570716649293899,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6190488934516907,0.1896279007196426,0.1580560803413391,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6782584190368652,0.2524622082710266,0.1810724884271621,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.5676015615463257,0.1490401178598404,0.1476582884788513,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5497020483016968,0.1372025161981582,0.648221492767334,285.05389404296875,285.0432434082031,293.9168701171875,291.7335205078125,293.9132385253906,297.28839111328125,285.0301208496094,1.0,0.4317476153373718,1.0,1.0,0.0,1.0,-1.5842376947402954,1.584235668182373,2.0552315618260764e-06,1.220194697380066,0.9952602982521056,0.9952602982521056,0.0,182.93112182617188,190.0,30061.740234375,-0.0,720.02685546875,1.0,282.4921875,284.3233337402344,294.83502197265625,296.9219665527344,293.1499938964844,293.1499938964844,282.45001220703125,35460.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179323434829712,1.0,0.0,0.0,3.962785482406616,3.962812423706055,1.0478386229806349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.22021484375,0.0,1905.41162109375,1895.4371337890625,0.0,1755.0430908203125,0.9751585125923156,1.0,0.0,3.0,1.0,0.0
18170160,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.592682421207428,0.1679331213235855,0.1572072803974151,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6180641651153564,0.1896279454231262,0.158152163028717,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6771942973136902,0.2526190876960754,0.1812699735164642,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.566338300704956,0.1489403992891311,0.1476706266403198,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.5478625893592834,0.1367190480232238,0.6465740203857422,284.98504638671875,285.0263366699219,293.9682312011719,291.761474609375,293.964599609375,297.2796936035156,284.9844055175781,1.0,0.4329924285411834,1.0,1.0,0.0,1.0,-1.5828112363815308,1.5828092098236084,2.051748651865637e-06,1.2190696001052856,0.9521472454071044,0.9521472454071044,0.0,184.74169921875,193.0,30092.529296875,-0.0,723.8472290039062,1.0,282.4555358886719,284.2842102050781,294.8248596191406,296.8681335449219,293.1499938964844,293.1499938964844,282.1499938964844,37098.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226947546005249,1.0,0.0,0.0,3.933531522750856,3.933558464050293,1.032424961522338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.880859375,0.0,1880.941650390625,1895.4371337890625,0.0,1794.2503662109375,0.9693254828453064,1.0,0.0,3.0,1.0,0.0
18170220,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5905609726905823,0.1680272221565246,0.1574150919914245,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6160110831260681,0.189568281173706,0.158236488699913,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6750360727310181,0.2528902292251587,0.1815684288740158,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.5637291669845581,0.1486892104148864,0.1475872099399566,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5440757274627686,0.1356820166110992,0.642681896686554,284.854736328125,284.9848937988281,294.0707092285156,291.8170471191406,294.0671081542969,297.2635803222656,284.8659362792969,1.0,0.4352954030036926,1.0,1.0,0.0,1.0,-1.5787657499313354,1.578763723373413,2.041862444457365e-06,1.2158526182174685,0.8148730993270874,0.8148730993270874,0.0,188.2728881835937,196.0,30549.6484375,-0.0,730.33154296875,1.0,282.1563720703125,284.1709899902344,294.85089111328125,296.92510986328125,293.1499938964844,293.1499938964844,282.45001220703125,45238.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330453395843506,1.0,0.0,0.0,3.608651876449585,3.608676910400391,8.689269179740222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.6259765625,0.0,1555.9940185546875,1895.4371337890625,0.0,1880.6549072265625,0.9032303094863892,1.0,0.0,3.0,1.0,0.0
18170280,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5905609726905823,0.1680272221565246,0.1574150919914245,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6160110831260681,0.189568281173706,0.158236488699913,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6750360727310181,0.2528902292251587,0.1815684288740158,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.5637291669845581,0.1486892104148864,0.1475872099399566,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5440757274627686,0.1356820166110992,0.642681896686554,284.854736328125,284.9848937988281,294.0707092285156,291.8170471191406,294.0671081542969,297.2635803222656,284.8659362792969,1.0,0.4352954030036926,1.0,1.0,0.0,1.0,-1.5787657499313354,1.578763723373413,2.041862444457365e-06,1.2158526182174685,0.8148730993270874,0.8148730993270874,0.0,188.2728881835937,196.0,30549.6484375,-0.0,730.33154296875,1.0,282.1563720703125,284.1709899902344,294.85089111328125,296.92510986328125,293.1499938964844,293.1499938964844,282.45001220703125,45238.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330453395843506,1.0,0.0,0.0,3.608651876449585,3.608676910400391,8.689269179740222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.6259765625,0.0,1555.9940185546875,1895.4371337890625,0.0,1880.6549072265625,0.9032303094863892,1.0,0.0,3.0,1.0,0.0
18170340,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5898482203483582,0.1691874265670776,0.1582747846841812,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.614868700504303,0.19029401242733,0.1587139666080474,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6740610599517822,0.2542843818664551,0.1823845952749252,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5621896982192993,0.1490807682275772,0.1478746384382248,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5413375496864319,0.1352462470531463,0.6403718590736389,285.0781555175781,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2586669921875,285.0769348144531,1.0,0.4375829100608825,1.0,1.0,0.0,1.0,-1.5790189504623413,1.579016923904419,2.04238813239499e-06,1.2159721851348877,1.0,1.0,0.0,191.2366485595703,199.0,30301.244140625,-0.0,738.488525390625,1.0,282.4427795410156,284.37109375,294.79888916015625,296.7726135253906,293.1499938964844,293.1499938964844,282.1499938964844,32025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123423218727112,1.0,0.0,0.0,3.757879018783569,3.7579033374786377,9.422775519851712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4208984375,0.0,1625.9163818359375,1895.4371337890625,0.0,1709.4844970703125,0.9271449446678162,1.0,0.0,3.0,1.0,0.0
18170400,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5898482203483582,0.1691874265670776,0.1582747846841812,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.614868700504303,0.19029401242733,0.1587139666080474,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6740610599517822,0.2542843818664551,0.1823845952749252,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5621896982192993,0.1490807682275772,0.1478746384382248,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5413375496864319,0.1352462470531463,0.6403718590736389,285.0781555175781,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2586669921875,285.0769348144531,1.0,0.4375829100608825,1.0,1.0,0.0,1.0,-1.5790189504623413,1.579016923904419,2.04238813239499e-06,1.2159721851348877,1.0,1.0,0.0,191.2366485595703,199.0,30301.244140625,-0.0,738.488525390625,1.0,282.4427795410156,284.37109375,294.79888916015625,296.7726135253906,293.1499938964844,293.1499938964844,282.1499938964844,32025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123423218727112,1.0,0.0,0.0,3.757879018783569,3.7579033374786377,9.422775519851712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4208984375,0.0,1625.9163818359375,1895.4371337890625,0.0,1709.4844970703125,0.9271449446678162,1.0,0.0,3.0,1.0,0.0
18170460,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5894069075584412,0.1699443012475967,0.1592730432748794,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6139721870422363,0.1907727569341659,0.1593339294195175,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6732543706893921,0.2551495134830475,0.1832674145698547,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5609948039054871,0.1493093222379684,0.1483296155929565,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.539007842540741,0.1346902847290039,0.6389554738998413,284.8814392089844,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2513122558594,284.8837890625,1.0,0.4399714171886444,1.0,1.0,0.0,1.0,-1.5810017585754397,1.580999732017517,2.0472173218877288e-06,1.2175371646881104,0.8815309405326843,0.8815309405326843,0.0,194.1624298095703,202.0,31213.962890625,-0.0,747.8540649414062,1.0,282.1570129394531,284.1626892089844,294.9610290527344,297.0464782714844,293.1499938964844,293.1499938964844,282.45001220703125,38359.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724290668964386,1.0,0.0,0.0,3.7156360149383545,3.71566104888916,9.212120062329632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.912109375,0.0,1625.39404296875,1895.4371337890625,0.0,1807.4674072265625,0.9209286570549012,1.0,0.0,3.0,1.0,0.0
18170520,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5894069075584412,0.1699443012475967,0.1592730432748794,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6139721870422363,0.1907727569341659,0.1593339294195175,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6732543706893921,0.2551495134830475,0.1832674145698547,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5609948039054871,0.1493093222379684,0.1483296155929565,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.539007842540741,0.1346902847290039,0.6389554738998413,284.8814392089844,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2513122558594,284.8837890625,1.0,0.4399714171886444,1.0,1.0,0.0,1.0,-1.5810017585754397,1.580999732017517,2.0472173218877288e-06,1.2175371646881104,0.8815309405326843,0.8815309405326843,0.0,194.1624298095703,202.0,31213.962890625,-0.0,747.8540649414062,1.0,282.1570129394531,284.1626892089844,294.9610290527344,297.0464782714844,293.1499938964844,293.1499938964844,282.45001220703125,38359.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724290668964386,1.0,0.0,0.0,3.7156360149383545,3.71566104888916,9.212120062329632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.912109375,0.0,1625.39404296875,1895.4371337890625,0.0,1807.4674072265625,0.9209286570549012,1.0,0.0,3.0,1.0,0.0
18170580,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.5889574289321899,0.171169251203537,0.1602567136287689,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.613041877746582,0.1915691196918487,0.1599216759204864,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6724014282226562,0.2564908564090729,0.1840994656085968,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5597912073135376,0.1498018950223922,0.1487655490636825,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5366761684417725,0.1343697905540466,0.637425422668457,285.0902404785156,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.24835205078125,285.0915222167969,1.0,0.4423384070396423,1.0,1.0,0.0,1.0,-1.5826948881149292,1.5826928615570068,2.051230012511951e-06,1.218770146369934,1.0,1.0,0.0,197.09336853027344,205.0,30825.845703125,-0.0,757.0368041992188,1.0,282.44342041015625,284.36822509765625,294.9384765625,296.9436950683594,293.1499938964844,293.1499938964844,282.1499938964844,32956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113795876502991,1.0,0.0,0.0,3.825798511505127,3.8258235454559326,9.766466746441438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.00146484375,0.0,1713.822509765625,1895.4371337890625,0.0,1701.6900634765625,0.9424217343330384,1.0,0.0,3.0,1.0,0.0
18170640,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.5889574289321899,0.171169251203537,0.1602567136287689,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.613041877746582,0.1915691196918487,0.1599216759204864,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6724014282226562,0.2564908564090729,0.1840994656085968,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5597912073135376,0.1498018950223922,0.1487655490636825,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5366761684417725,0.1343697905540466,0.637425422668457,285.0902404785156,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.24835205078125,285.0915222167969,1.0,0.4423384070396423,1.0,1.0,0.0,1.0,-1.5826948881149292,1.5826928615570068,2.051230012511951e-06,1.218770146369934,1.0,1.0,0.0,197.09336853027344,205.0,30825.845703125,-0.0,757.0368041992188,1.0,282.44342041015625,284.36822509765625,294.9384765625,296.9436950683594,293.1499938964844,293.1499938964844,282.1499938964844,32956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113795876502991,1.0,0.0,0.0,3.825798511505127,3.8258235454559326,9.766466746441438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.00146484375,0.0,1713.822509765625,1895.4371337890625,0.0,1701.6900634765625,0.9424217343330384,1.0,0.0,3.0,1.0,0.0
18170700,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5890498161315918,0.1717231571674347,0.160918727517128,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6128053665161133,0.1919401884078979,0.1603371053934097,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6722291111946106,0.2570753395557403,0.1846505999565124,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.5594602227210999,0.1500381678342819,0.1491063684225082,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5357895493507385,0.1342105865478515,0.6372295022010803,284.95806884765625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2469482421875,284.9342346191406,1.0,0.4435799419879913,1.0,1.0,0.0,1.0,-1.5849132537841797,1.5849111080169678,2.0566155853885e-06,1.220492243766785,0.973412275314331,0.973412275314331,0.0,198.4785919189453,205.0,31829.1640625,-0.0,762.470947265625,1.0,282.193115234375,284.1827392578125,295.0563049316406,297.2090148925781,293.1499938964844,293.1499938964844,282.1499938964844,33959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721100389957428,1.0,0.0,0.0,3.860236167907715,3.860261917114258,9.943081522578725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.50830078125,0.0,1763.73779296875,1895.4371337890625,0.0,1781.0848388671875,0.9506279826164246,1.0,0.0,3.0,1.0,0.0
18170760,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.5886370539665222,0.1719907969236374,0.1613202691078186,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6122159957885742,0.1920836716890335,0.1605803519487381,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.671614944934845,0.2573282718658447,0.1849652975797653,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5587522387504578,0.1500940471887588,0.1492917835712433,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5345492362976074,0.1338818520307541,0.636368989944458,284.8916931152344,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2426147460937,284.8923645019531,1.0,0.4447808563709259,1.0,1.0,0.0,1.0,-1.585308074951172,1.5853060483932495,2.0575457710947376e-06,1.2207728624343872,0.916580080986023,0.916580080986023,0.0,200.05105590820312,208.0,31839.943359375,-0.0,767.0165405273438,1.0,282.15594482421875,284.1490173339844,295.08758544921875,297.2154235839844,293.1499938964844,293.1499938964844,281.8500061035156,37223.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72747403383255,1.0,0.0,0.0,3.816263198852539,3.816288948059082,9.71784402281628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.2607421875,0.0,1735.701904296875,1895.4371337890625,0.0,1833.9481201171875,0.9426838159561156,1.0,0.0,3.0,1.0,0.0
18170820,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5872437357902527,0.1723711043596267,0.1618078202009201,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6105602979660034,0.1921783089637756,0.160803884267807,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6698881983757019,0.2576229274272918,0.1852952688932418,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.5568358898162842,0.1500482261180877,0.1494152396917343,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.5315756797790527,0.1330563426017761,0.6334811449050903,284.815185546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2327880859375,284.8327941894531,1.0,0.4470445215702057,1.0,1.0,0.0,1.0,-1.5832875967025757,1.5832854509353638,2.052467152680037e-06,1.2190526723861694,0.774725615978241,0.774725615978241,0.0,203.37017822265625,211.0,32042.732421875,-0.0,774.403564453125,1.0,281.85760498046875,284.1059265136719,295.1287536621094,297.2934265136719,293.1499938964844,293.1499938964844,282.1499938964844,47419.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411781549453735,1.0,0.0,0.0,3.385810852050781,3.3858344554901123,7.649247777408164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2548828125,0.0,1337.8851318359375,1895.4371337890625,0.0,1949.6290283203125,0.8571297526359558,1.0,0.0,3.0,1.0,0.0
18170880,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5872437357902527,0.1723711043596267,0.1618078202009201,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6105602979660034,0.1921783089637756,0.160803884267807,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6698881983757019,0.2576229274272918,0.1852952688932418,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.5568358898162842,0.1500482261180877,0.1494152396917343,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.5315756797790527,0.1330563426017761,0.6334811449050903,284.815185546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2327880859375,284.8327941894531,1.0,0.4470445215702057,1.0,1.0,0.0,1.0,-1.5832875967025757,1.5832854509353638,2.052467152680037e-06,1.2190526723861694,0.774725615978241,0.774725615978241,0.0,203.37017822265625,211.0,32042.732421875,-0.0,774.403564453125,1.0,281.85760498046875,284.1059265136719,295.1287536621094,297.2934265136719,293.1499938964844,293.1499938964844,282.1499938964844,47419.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411781549453735,1.0,0.0,0.0,3.385810852050781,3.3858344554901123,7.649247777408164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2548828125,0.0,1337.8851318359375,1895.4371337890625,0.0,1949.6290283203125,0.8571297526359558,1.0,0.0,3.0,1.0,0.0
18170940,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.587051510810852,0.1737549155950546,0.1628998219966888,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6096946597099304,0.1929944008588791,0.1613771617412567,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6691567301750183,0.2589987814426422,0.1861211657524109,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.5557860136032104,0.1505904197692871,0.1498668193817138,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5294172763824463,0.1327624768018722,0.6319254040718079,285.03643798828125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.23291015625,285.0344543457031,1.0,0.4493374526500702,1.0,1.0,0.0,1.0,-1.5850698947906494,1.585067868232727,2.056593302768306e-06,1.220258116722107,0.932067334651947,0.932067334651947,0.0,206.2381591796875,214.0,31927.84765625,-0.0,783.5267944335938,1.0,282.14080810546875,284.2898254394531,295.0754699707031,297.15008544921875,293.1499938964844,293.1499938964844,281.8500061035156,32247.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237570285797119,1.0,0.0,0.0,3.553887367248535,3.5539097785949707,8.427535931332386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.62939453125,0.0,1401.503662109375,1895.4371337890625,0.0,1803.04345703125,0.8811818361282349,1.0,0.0,3.0,1.0,0.0
18171000,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.587051510810852,0.1737549155950546,0.1628998219966888,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6096946597099304,0.1929944008588791,0.1613771617412567,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6691567301750183,0.2589987814426422,0.1861211657524109,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.5557860136032104,0.1505904197692871,0.1498668193817138,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5294172763824463,0.1327624768018722,0.6319254040718079,285.03643798828125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.23291015625,285.0344543457031,1.0,0.4493374526500702,1.0,1.0,0.0,1.0,-1.5850698947906494,1.585067868232727,2.056593302768306e-06,1.220258116722107,0.932067334651947,0.932067334651947,0.0,206.2381591796875,214.0,31927.84765625,-0.0,783.5267944335938,1.0,282.14080810546875,284.2898254394531,295.0754699707031,297.15008544921875,293.1499938964844,293.1499938964844,281.8500061035156,32247.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237570285797119,1.0,0.0,0.0,3.553887367248535,3.5539097785949707,8.427535931332386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.62939453125,0.0,1401.503662109375,1895.4371337890625,0.0,1803.04345703125,0.8811818361282349,1.0,0.0,3.0,1.0,0.0
18171060,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.5868217945098877,0.1746038198471069,0.1639841198921203,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6088582277297974,0.193457081913948,0.1619878113269806,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6683604717254639,0.2597343921661377,0.1869108974933624,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5548153519630432,0.150874525308609,0.150381401181221,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5273987650871277,0.1322597712278366,0.6307721734046936,284.8746032714844,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.228759765625,284.8832092285156,1.0,0.4517116546630859,1.0,1.0,0.0,1.0,-1.587418556213379,1.5874165296554563,2.0622555894078687e-06,1.2220377922058103,0.8092291951179504,0.8092291951179504,0.0,209.19142150878903,217.0,32576.05859375,-0.0,793.3421630859375,1.0,281.85809326171875,284.13525390625,295.2174987792969,297.39312744140625,293.1499938964844,293.1499938964844,282.1499938964844,41037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357436418533325,1.0,0.0,0.0,3.408316135406494,3.408338785171509,7.751273187750485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.8564453125,0.0,1315.735595703125,1895.4371337890625,0.0,1903.43701171875,0.855357825756073,1.0,0.0,3.0,1.0,0.0
18171120,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.5868217945098877,0.1746038198471069,0.1639841198921203,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6088582277297974,0.193457081913948,0.1619878113269806,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6683604717254639,0.2597343921661377,0.1869108974933624,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5548153519630432,0.150874525308609,0.150381401181221,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5273987650871277,0.1322597712278366,0.6307721734046936,284.8746032714844,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.228759765625,284.8832092285156,1.0,0.4517116546630859,1.0,1.0,0.0,1.0,-1.587418556213379,1.5874165296554563,2.0622555894078687e-06,1.2220377922058103,0.8092291951179504,0.8092291951179504,0.0,209.19142150878903,217.0,32576.05859375,-0.0,793.3421630859375,1.0,281.85809326171875,284.13525390625,295.2174987792969,297.39312744140625,293.1499938964844,293.1499938964844,282.1499938964844,41037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357436418533325,1.0,0.0,0.0,3.408316135406494,3.408338785171509,7.751273187750485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.8564453125,0.0,1315.735595703125,1895.4371337890625,0.0,1903.43701171875,0.855357825756073,1.0,0.0,3.0,1.0,0.0
18171180,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.5866467356681824,0.1759387999773025,0.1650902330875396,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6080380082130432,0.1942541152238845,0.1625901460647583,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6675890684127808,0.2609773576259613,0.1876939237117767,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.5538551211357117,0.1514153331518173,0.1508810073137283,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5253981947898865,0.1319815218448639,0.629521369934082,285.0630187988281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2288818359375,285.0605163574219,1.0,0.4540638625621795,1.0,1.0,0.0,1.0,-1.589632511138916,1.5896304845809937,2.0675679479609244e-06,1.2236851453781128,0.9688472747802734,0.9688472747802734,0.0,212.12745666503903,220.0,32443.318359375,-0.0,803.0335083007812,1.0,282.1407470703125,284.2977600097656,295.192138671875,297.2959289550781,293.1499938964844,293.1499938964844,281.8500061035156,30967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234377861022949,1.0,0.0,0.0,3.5985398292541504,3.598562479019165,8.64064020333899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.15380859375,0.0,1439.545166015625,1895.4371337890625,0.0,1800.3992919921875,0.8900741934776306,1.0,0.0,3.0,1.0,0.0
18171240,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.5866467356681824,0.1759387999773025,0.1650902330875396,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6080380082130432,0.1942541152238845,0.1625901460647583,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6675890684127808,0.2609773576259613,0.1876939237117767,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.5538551211357117,0.1514153331518173,0.1508810073137283,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5253981947898865,0.1319815218448639,0.629521369934082,285.0630187988281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2288818359375,285.0605163574219,1.0,0.4540638625621795,1.0,1.0,0.0,1.0,-1.589632511138916,1.5896304845809937,2.0675679479609244e-06,1.2236851453781128,0.9688472747802734,0.9688472747802734,0.0,212.12745666503903,220.0,32443.318359375,-0.0,803.0335083007812,1.0,282.1407470703125,284.2977600097656,295.192138671875,297.2959289550781,293.1499938964844,293.1499938964844,281.8500061035156,30967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234377861022949,1.0,0.0,0.0,3.5985398292541504,3.598562479019165,8.64064020333899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.15380859375,0.0,1439.545166015625,1895.4371337890625,0.0,1800.3992919921875,0.8900741934776306,1.0,0.0,3.0,1.0,0.0
18171300,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5867334008216858,0.1764546483755111,0.1657426506280899,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6077690124511719,0.1945601105690002,0.1629693508148193,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6673385500907898,0.2614147365093231,0.1881618350744247,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.55353182554245,0.1516183763742447,0.15120729804039,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.5245600938796997,0.1317889094352722,0.6292500495910645,284.91851806640625,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2279968261719,284.8948669433594,1.0,0.4552801549434662,1.0,1.0,0.0,1.0,-1.5915807485580444,1.591578722000122,2.072353026960627e-06,1.2252254486083984,0.8912754058837891,0.8912754058837891,0.0,213.5601043701172,220.0,33363.45703125,-0.0,808.4620971679688,1.0,281.8978271484375,284.1074523925781,295.3035888671875,297.5556640625,293.1499938964844,293.1499938964844,281.8500061035156,33932.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330721020698547,1.0,0.0,0.0,3.6389782428741455,3.639001846313477,8.835929179440427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.91552734375,0.0,1505.52099609375,1895.4371337890625,0.0,1880.8802490234373,0.8994026184082031,1.0,0.0,3.0,1.0,0.0
18171360,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5863059163093567,0.1767042726278305,0.1661154329776764,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6071338057518005,0.1946538835763931,0.1631647199392318,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6666512489318848,0.2615450918674469,0.1883796155452728,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5528256297111511,0.1516509503126144,0.1513647586107254,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.5233721733093262,0.1314349323511123,0.6282553672790527,284.871826171875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.22430419921875,284.87713623046875,1.0,0.456443190574646,1.0,1.0,0.0,1.0,-1.5915623903274536,1.5915603637695312,2.072321422019741e-06,1.2252228260040283,0.8367794752120972,0.8367794752120972,0.0,215.1802673339844,223.0,33216.39453125,-0.0,812.8355712890625,1.0,281.8576965332031,284.1049499511719,295.3275146484375,297.5462951660156,293.1499938964844,293.1499938964844,282.1499938964844,39395.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389426827430725,1.0,0.0,0.0,3.52475643157959,3.524779796600342,8.28994245694048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.923828125,0.0,1422.778076171875,1895.4371337890625,0.0,1930.578857421875,0.8791492581367493,1.0,0.0,3.0,1.0,0.0
18171420,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.585985541343689,0.1779617518186569,0.16713447868824,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6062067151069641,0.195375919342041,0.1636991947889328,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6657126545906067,0.262624591588974,0.1890334337949752,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.551773190498352,0.1521422415971756,0.1518087983131408,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.5213013291358948,0.1310867816209793,0.6266850829124451,285.06689453125,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2239685058594,285.0643615722656,1.0,0.4587566554546356,1.0,1.0,0.0,1.0,-1.5929704904556274,1.5929683446884155,2.075737029372249e-06,1.2262946367263794,0.99785315990448,0.99785315990448,0.0,218.2018585205078,226.0,32976.80078125,-0.0,822.157470703125,1.0,282.14227294921875,284.2817077636719,295.28778076171875,297.42901611328125,293.1499938964844,293.1499938964844,281.8500061035156,31152.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278947234153748,1.0,0.0,0.0,3.68847393989563,3.688497543334961,9.077927529688168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.40576171875,0.0,1539.7415771484375,1895.4371337890625,0.0,1837.459228515625,0.9106305241584778,1.0,0.0,3.0,1.0,0.0
18171480,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.585985541343689,0.1779617518186569,0.16713447868824,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6062067151069641,0.195375919342041,0.1636991947889328,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6657126545906067,0.262624591588974,0.1890334337949752,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.551773190498352,0.1521422415971756,0.1518087983131408,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.5213013291358948,0.1310867816209793,0.6266850829124451,285.06689453125,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2239685058594,285.0643615722656,1.0,0.4587566554546356,1.0,1.0,0.0,1.0,-1.5929704904556274,1.5929683446884155,2.075737029372249e-06,1.2262946367263794,0.99785315990448,0.99785315990448,0.0,218.2018585205078,226.0,32976.80078125,-0.0,822.157470703125,1.0,282.14227294921875,284.2817077636719,295.28778076171875,297.42901611328125,293.1499938964844,293.1499938964844,281.8500061035156,31152.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278947234153748,1.0,0.0,0.0,3.68847393989563,3.688497543334961,9.077927529688168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.40576171875,0.0,1539.7415771484375,1895.4371337890625,0.0,1837.459228515625,0.9106305241584778,1.0,0.0,3.0,1.0,0.0
18171540,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5856389999389648,0.1787008941173553,0.1681404113769531,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6052959561347961,0.1957438141107559,0.1642493307590484,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6647329926490784,0.2630935311317444,0.1896526664495468,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5507680177688599,0.1523685455322265,0.152284026145935,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.5192981958389282,0.1305035054683685,0.625251829624176,284.86749267578125,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.21954345703125,284.8712158203125,1.0,0.4610913097858429,1.0,1.0,0.0,1.0,-1.5945518016815186,1.5945497751235962,2.079641944874311e-06,1.2275551557540894,0.8599705696105957,0.8599705696105957,0.0,221.2728271484375,229.0,33789.48046875,-0.0,831.7664794921875,1.0,281.8573608398437,284.0766296386719,295.413818359375,297.6700134277344,293.1499938964844,293.1499938964844,282.1499938964844,38891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434073090553284,1.0,0.0,0.0,3.6333961486816406,3.633420467376709,8.808841585050686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.51123046875,0.0,1536.3135986328125,1895.4371337890625,0.0,1968.6923828125,0.9027220606803894,1.0,0.0,3.0,1.0,0.0
18171600,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5856389999389648,0.1787008941173553,0.1681404113769531,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6052959561347961,0.1957438141107559,0.1642493307590484,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6647329926490784,0.2630935311317444,0.1896526664495468,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5507680177688599,0.1523685455322265,0.152284026145935,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.5192981958389282,0.1305035054683685,0.625251829624176,284.86749267578125,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.21954345703125,284.8712158203125,1.0,0.4610913097858429,1.0,1.0,0.0,1.0,-1.5945518016815186,1.5945497751235962,2.079641944874311e-06,1.2275551557540894,0.8599705696105957,0.8599705696105957,0.0,221.2728271484375,229.0,33789.48046875,-0.0,831.7664794921875,1.0,281.8573608398437,284.0766296386719,295.413818359375,297.6700134277344,293.1499938964844,293.1499938964844,282.1499938964844,38891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434073090553284,1.0,0.0,0.0,3.6333961486816406,3.633420467376709,8.808841585050686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.51123046875,0.0,1536.3135986328125,1895.4371337890625,0.0,1968.6923828125,0.9027220606803894,1.0,0.0,3.0,1.0,0.0
