time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171660,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5853175520896912,0.1799463033676147,0.1691402345895767,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6043702960014343,0.1964456290006637,0.1647620350122451,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6637598872184753,0.2640904784202575,0.1902416050434112,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.5497503280639648,0.1528601646423339,0.1527233868837356,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5172605514526367,0.1301246881484985,0.6235278248786926,285.06744384765625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.219482421875,285.0663146972656,1.0,0.4633553326129913,1.0,1.0,0.0,1.0,-1.5956377983093262,1.5956356525421145,2.0821400994464057e-06,1.228257656097412,1.0,1.0,0.0,224.30039978027344,232.0,33445.890625,-0.0,840.87353515625,1.0,282.1427917480469,284.2655334472656,295.3695068359375,297.5421142578125,293.1499938964844,293.1499938964844,281.8500061035156,32010.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320539951324463,1.0,0.0,0.0,3.767780065536499,3.767804384231568,9.472494753026696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.294921875,0.0,1637.3826904296875,1895.4371337890625,0.0,1872.31103515625,0.928899884223938,1.0,0.0,3.0,1.0,0.0
18171720,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5853175520896912,0.1799463033676147,0.1691402345895767,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6043702960014343,0.1964456290006637,0.1647620350122451,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6637598872184753,0.2640904784202575,0.1902416050434112,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.5497503280639648,0.1528601646423339,0.1527233868837356,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5172605514526367,0.1301246881484985,0.6235278248786926,285.06744384765625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.219482421875,285.0663146972656,1.0,0.4633553326129913,1.0,1.0,0.0,1.0,-1.5956377983093262,1.5956356525421145,2.0821400994464057e-06,1.228257656097412,1.0,1.0,0.0,224.30039978027344,232.0,33445.890625,-0.0,840.87353515625,1.0,282.1427917480469,284.2655334472656,295.3695068359375,297.5421142578125,293.1499938964844,293.1499938964844,281.8500061035156,32010.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320539951324463,1.0,0.0,0.0,3.767780065536499,3.767804384231568,9.472494753026696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.294921875,0.0,1637.3826904296875,1895.4371337890625,0.0,1872.31103515625,0.928899884223938,1.0,0.0,3.0,1.0,0.0
18171780,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5850296020507812,0.1807007193565368,0.1701599359512329,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.603511393070221,0.1968232095241546,0.1653175801038742,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6628015637397766,0.2645163238048553,0.1908293217420578,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5488315224647522,0.1531108021736145,0.1532191932201385,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5153409242630005,0.1295381188392639,0.6220590472221375,284.8692321777344,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2156066894531,284.8719177246094,1.0,0.4656505882740021,1.0,1.0,0.0,1.0,-1.5971872806549072,1.5971852540969849,2.0857416984654265e-06,1.2292896509170532,0.8799431920051575,0.8799431920051575,0.0,227.3536834716797,235.0,34288.31640625,0.0,850.4409790039062,1.0,281.8571472167969,284.0572204589844,295.4903869628906,297.77813720703125,293.1499938964844,293.1499938964844,282.1499938964844,38531.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74703049659729,1.0,0.0,0.0,3.720810651779175,3.720835685729981,9.237796803063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.76513671875,0.0,1632.6915283203125,1895.4371337890625,0.0,1999.8162841796875,0.9219854474067688,1.0,0.0,3.0,1.0,0.0
18171840,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5850296020507812,0.1807007193565368,0.1701599359512329,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.603511393070221,0.1968232095241546,0.1653175801038742,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6628015637397766,0.2645163238048553,0.1908293217420578,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5488315224647522,0.1531108021736145,0.1532191932201385,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5153409242630005,0.1295381188392639,0.6220590472221375,284.8692321777344,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2156066894531,284.8719177246094,1.0,0.4656505882740021,1.0,1.0,0.0,1.0,-1.5971872806549072,1.5971852540969849,2.0857416984654265e-06,1.2292896509170532,0.8799431920051575,0.8799431920051575,0.0,227.3536834716797,235.0,34288.31640625,0.0,850.4409790039062,1.0,281.8571472167969,284.0572204589844,295.4903869628906,297.77813720703125,293.1499938964844,293.1499938964844,282.1499938964844,38531.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74703049659729,1.0,0.0,0.0,3.720810651779175,3.720835685729981,9.237796803063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.76513671875,0.0,1632.6915283203125,1895.4371337890625,0.0,1999.8162841796875,0.9219854474067688,1.0,0.0,3.0,1.0,0.0
18171900,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.5846275091171265,0.1811885684728622,0.1705157905817031,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6028828024864197,0.1970688700675964,0.1654818058013916,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6621060967445374,0.2648381292819977,0.1909812837839126,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5481664538383484,0.1532784551382064,0.1533606946468353,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.5141921043395996,0.1292665898799896,0.6208311915397644,285.0211486816406,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2142944335937,285.0433959960937,1.0,0.4667423963546753,1.0,1.0,0.0,1.0,-1.596723198890686,1.5967211723327637,2.084403377011768e-06,1.2287534475326538,0.974656105041504,0.974656105041504,0.0,228.9580535888672,235.0,33665.4453125,0.0,854.419677734375,1.0,282.1036071777344,284.2420654296875,295.4250183105469,297.5808410644531,293.1499938964844,293.1499938964844,282.1499938964844,34702.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739311695098877,1.0,0.0,0.0,3.737313032150269,3.737337827682495,9.3199213324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.32958984375,0.0,1622.5537109375,1895.4371337890625,0.0,1933.7188720703125,0.9262949228286744,1.0,0.0,3.0,1.0,0.0
18171960,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.584743857383728,0.1819511651992797,0.171161949634552,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6026259660720825,0.1975288093090057,0.1658319383859634,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.661832869052887,0.2654587626457214,0.1913783997297287,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.5478873252868652,0.1536212712526321,0.1536754220724105,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5133798718452454,0.1291504949331283,0.6202959418296814,285.0731201171875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2159423828125,285.0737609863281,1.0,0.467879056930542,1.0,1.0,0.0,1.0,-1.5982036590576172,1.5982016324996948,2.087849907184136e-06,1.229742169380188,1.0,1.0,0.0,230.3729705810547,238.0,33850.8828125,0.0,859.4942016601562,1.0,282.1430969238281,284.2567443847656,295.44366455078125,297.6432189941406,293.1499938964844,293.1499938964844,281.8500061035156,32990.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355135083198547,1.0,0.0,0.0,3.8267977237701416,3.8268229961395264,9.771569011718384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.88134765625,0.0,1715.293701171875,1895.4371337890625,0.0,1901.489501953125,0.942790687084198,1.0,0.0,3.0,1.0,0.0
18172020,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5845350623130798,0.1827350854873657,0.1722091287374496,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6018432378768921,0.1979348361492157,0.1664087325334549,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6609198451042175,0.2658656537532806,0.1919522583484649,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5470761060714722,0.153909757733345,0.154205322265625,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5115674138069153,0.1285767555236816,0.6188670992851257,284.87469482421875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2127380371094,284.8768310546875,1.0,0.470148354768753,1.0,1.0,0.0,1.0,-1.5998883247375488,1.5998862981796265,2.091708893203758e-06,1.2308084964752195,0.8983191847801208,0.8983191847801208,0.0,233.4045867919922,241.0,34726.12890625,0.0,869.147216796875,1.0,281.855712890625,284.0438232421875,295.5606384277344,297.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,38157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750167727470398,1.0,0.0,0.0,3.789044141769409,3.789069890975952,9.579715651852894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33544921875,0.0,1710.1929931640625,1895.4371337890625,0.0,2026.9022216796875,0.9371445178985596,1.0,0.0,3.0,1.0,0.0
18172080,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5845350623130798,0.1827350854873657,0.1722091287374496,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6018432378768921,0.1979348361492157,0.1664087325334549,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6609198451042175,0.2658656537532806,0.1919522583484649,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5470761060714722,0.153909757733345,0.154205322265625,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5115674138069153,0.1285767555236816,0.6188670992851257,284.87469482421875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2127380371094,284.8768310546875,1.0,0.470148354768753,1.0,1.0,0.0,1.0,-1.5998883247375488,1.5998862981796265,2.091708893203758e-06,1.2308084964752195,0.8983191847801208,0.8983191847801208,0.0,233.4045867919922,241.0,34726.12890625,0.0,869.147216796875,1.0,281.855712890625,284.0438232421875,295.5606384277344,297.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,38157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750167727470398,1.0,0.0,0.0,3.789044141769409,3.789069890975952,9.579715651852894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33544921875,0.0,1710.1929931640625,1895.4371337890625,0.0,2026.9022216796875,0.9371445178985596,1.0,0.0,3.0,1.0,0.0
18172140,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.5833892226219177,0.1831430047750473,0.1726948916912078,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6003422737121582,0.1979944854974746,0.1665820926427841,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.6592320799827576,0.2658138573169708,0.1920172423124313,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.5455279350280762,0.1539129167795181,0.1543561071157455,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.509101390838623,0.127715453505516,0.6157464385032654,284.8271179199219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2058410644531,284.8457946777344,1.0,0.4722283184528351,1.0,1.0,0.0,1.0,-1.5972294807434082,1.5972274541854858,2.0848713120358298e-06,1.2284696102142334,0.7724595665931702,0.7724595665931702,0.0,236.73960876464844,244.0,34748.54296875,0.0,875.99267578125,1.0,281.5579833984375,284.0335388183594,295.5753173828125,297.9122009277344,293.1499938964844,293.1499938964844,281.8500061035156,47262.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608457803726196,1.0,0.0,0.0,3.337342500686645,3.3373656272888184,7.431814310621121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.392578125,0.0,1289.3984375,1895.4371337890625,0.0,2119.99560546875,0.847205638885498,1.0,0.0,3.0,1.0,0.0
18172200,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.5833892226219177,0.1831430047750473,0.1726948916912078,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6003422737121582,0.1979944854974746,0.1665820926427841,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.6592320799827576,0.2658138573169708,0.1920172423124313,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.5455279350280762,0.1539129167795181,0.1543561071157455,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.509101390838623,0.127715453505516,0.6157464385032654,284.8271179199219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2058410644531,284.8457946777344,1.0,0.4722283184528351,1.0,1.0,0.0,1.0,-1.5972294807434082,1.5972274541854858,2.0848713120358298e-06,1.2284696102142334,0.7724595665931702,0.7724595665931702,0.0,236.73960876464844,244.0,34748.54296875,0.0,875.99267578125,1.0,281.5579833984375,284.0335388183594,295.5753173828125,297.9122009277344,293.1499938964844,293.1499938964844,281.8500061035156,47262.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608457803726196,1.0,0.0,0.0,3.337342500686645,3.3373656272888184,7.431814310621121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.392578125,0.0,1289.3984375,1895.4371337890625,0.0,2119.99560546875,0.847205638885498,1.0,0.0,3.0,1.0,0.0
18172260,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5834621787071228,0.1845907717943191,0.1738556027412414,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5997034907341003,0.1988241076469421,0.1671682447195053,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6585240364074707,0.2668870985507965,0.1926393061876297,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.544860303401947,0.1545342653989792,0.1548866182565689,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.5073744058609009,0.1273785233497619,0.6140553951263428,285.0297546386719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2088928222656,285.0267639160156,1.0,0.4743560254573822,1.0,1.0,0.0,1.0,-1.5988001823425293,1.598798155784607,2.088478368023061e-06,1.2294745445251465,0.9197261929512024,0.9197261929512024,0.0,239.58120727539065,247.0,34614.9140625,0.0,885.04833984375,1.0,281.8405456542969,284.1947631835937,295.5160522460937,297.7610168457031,293.1499938964844,293.1499938964844,281.54998779296875,32313.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438491582870483,1.0,0.0,0.0,3.5178205966949463,3.5178427696228027,8.257350145868259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5078125,0.0,1364.441650390625,1895.4371337890625,0.0,1972.478515625,0.873052179813385,1.0,0.0,3.0,1.0,0.0
18172320,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5834621787071228,0.1845907717943191,0.1738556027412414,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5997034907341003,0.1988241076469421,0.1671682447195053,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6585240364074707,0.2668870985507965,0.1926393061876297,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.544860303401947,0.1545342653989792,0.1548866182565689,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.5073744058609009,0.1273785233497619,0.6140553951263428,285.0297546386719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2088928222656,285.0267639160156,1.0,0.4743560254573822,1.0,1.0,0.0,1.0,-1.5988001823425293,1.598798155784607,2.088478368023061e-06,1.2294745445251465,0.9197261929512024,0.9197261929512024,0.0,239.58120727539065,247.0,34614.9140625,0.0,885.04833984375,1.0,281.8405456542969,284.1947631835937,295.5160522460937,297.7610168457031,293.1499938964844,293.1499938964844,281.54998779296875,32313.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438491582870483,1.0,0.0,0.0,3.5178205966949463,3.5178427696228027,8.257350145868259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5078125,0.0,1364.441650390625,1895.4371337890625,0.0,1972.478515625,0.873052179813385,1.0,0.0,3.0,1.0,0.0
18172380,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.5833549499511719,0.1854136288166046,0.174921229481697,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5990291237831116,0.1992706656455993,0.1677633970975875,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6576778292655945,0.267269879579544,0.1931799948215484,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5441925525665283,0.154871329665184,0.1554485410451889,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5057055354118347,0.12681844830513,0.6126148700714111,284.8795166015625,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2068176269531,284.8887634277344,1.0,0.4765545129776001,1.0,1.0,0.0,1.0,-1.600517511367798,1.6005154848098757,2.092558133881539e-06,1.230688214302063,0.8000571727752686,0.8000571727752686,0.0,242.55239868164065,250.0,35087.4375,0.0,894.5946655273438,1.0,281.5591735839844,284.057861328125,295.6294250488281,297.9686584472656,293.1499938964844,293.1499938964844,281.8500061035156,41337.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548279166221619,1.0,0.0,0.0,3.346604824066162,3.3466269969940186,7.473123559975647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.39453125,0.0,1257.712890625,1895.4371337890625,0.0,2067.36328125,0.8423868417739868,1.0,0.0,3.0,1.0,0.0
18172440,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.5833549499511719,0.1854136288166046,0.174921229481697,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5990291237831116,0.1992706656455993,0.1677633970975875,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6576778292655945,0.267269879579544,0.1931799948215484,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5441925525665283,0.154871329665184,0.1554485410451889,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5057055354118347,0.12681844830513,0.6126148700714111,284.8795166015625,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2068176269531,284.8887634277344,1.0,0.4765545129776001,1.0,1.0,0.0,1.0,-1.600517511367798,1.6005154848098757,2.092558133881539e-06,1.230688214302063,0.8000571727752686,0.8000571727752686,0.0,242.55239868164065,250.0,35087.4375,0.0,894.5946655273438,1.0,281.5591735839844,284.057861328125,295.6294250488281,297.9686584472656,293.1499938964844,293.1499938964844,281.8500061035156,41337.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548279166221619,1.0,0.0,0.0,3.346604824066162,3.3466269969940186,7.473123559975647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.39453125,0.0,1257.712890625,1895.4371337890625,0.0,2067.36328125,0.8423868417739868,1.0,0.0,3.0,1.0,0.0
18172500,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5831419229507446,0.1859985291957855,0.1753559708595276,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5985683798789978,0.199602723121643,0.1679892241954803,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6571231484413147,0.2676386833190918,0.1933589279651641,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5437338352203369,0.1551243066787719,0.155662328004837,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.504761815071106,0.1265985667705536,0.6115843653678894,285.02880859375,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2069091796875,285.0467529296875,1.0,0.4776224195957184,1.0,1.0,0.0,1.0,-1.600591063499451,1.6005889177322388,2.092606337100733e-06,1.2306296825408936,0.898159384727478,0.898159384727478,0.0,244.08973693847656,250.0,34666.90234375,0.0,898.8464965820312,1.0,281.7945556640625,284.21856689453125,295.5684509277344,297.7838439941406,293.1499938964844,293.1499938964844,281.8500061035156,34206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466481328010559,1.0,0.0,0.0,3.401628971099853,3.4016501903533936,7.720886401330063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.3193359375,0.0,1261.498046875,1895.4371337890625,0.0,1996.52392578125,0.8516494035720825,1.0,0.0,3.0,1.0,0.0
18172560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.5833619832992554,0.1867688000202179,0.176046535372734,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5984250903129578,0.2000861465930938,0.1683816313743591,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6569132208824158,0.2682091295719147,0.1937524825334549,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5435982942581177,0.1555024087429046,0.1560321748256683,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5040889382362366,0.126489832997322,0.6111717224121094,285.0522155761719,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2091064453125,285.0481262207031,1.0,0.4787392914295196,1.0,1.0,0.0,1.0,-1.6023941040039062,1.602392077445984,2.096918933602865e-06,1.2319244146347046,0.94765043258667,0.94765043258667,0.0,245.47418212890625,253.0,34929.859375,0.0,904.1652221679688,1.0,281.84063720703125,284.2010498046875,295.5878295898437,297.8518371582031,293.1499938964844,293.1499938964844,281.54998779296875,31011.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429534792900085,1.0,0.0,0.0,3.542182683944702,3.5422046184539795,8.372114734811476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.19873046875,0.0,1380.2711181640625,1895.4371337890625,0.0,1964.8056640625,0.8775513768196106,1.0,0.0,3.0,1.0,0.0
18172620,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.583129346370697,0.187489628791809,0.1770379245281219,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5976948142051697,0.2004769444465637,0.1689488887786865,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6559569835662842,0.2684432566165924,0.1942042261362075,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.5428978800773621,0.1558069735765457,0.1565817296504974,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5024166107177734,0.1258906126022339,0.6096387505531311,284.87030029296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2061462402344,284.8783264160156,1.0,0.4809445738792419,1.0,1.0,0.0,1.0,-1.6037505865097046,1.6037485599517822,2.100053961839876e-06,1.2327998876571655,0.8139199614524841,0.8139199614524841,0.0,248.53689575195312,256.0,35470.69140625,0.0,913.6883544921876,1.0,281.55810546875,284.0290832519531,295.6912536621094,298.05938720703125,293.1499938964844,293.1499938964844,281.8500061035156,40488.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571098208427429,1.0,0.0,0.0,3.4209682941436768,3.4209911823272705,7.808928330632625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.89453125,0.0,1324.45166015625,1895.4371337890625,0.0,2087.27099609375,0.8574879765510559,1.0,0.0,3.0,1.0,0.0
18172680,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.583129346370697,0.187489628791809,0.1770379245281219,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5976948142051697,0.2004769444465637,0.1689488887786865,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6559569835662842,0.2684432566165924,0.1942042261362075,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.5428978800773621,0.1558069735765457,0.1565817296504974,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5024166107177734,0.1258906126022339,0.6096387505531311,284.87030029296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2061462402344,284.8783264160156,1.0,0.4809445738792419,1.0,1.0,0.0,1.0,-1.6037505865097046,1.6037485599517822,2.100053961839876e-06,1.2327998876571655,0.8139199614524841,0.8139199614524841,0.0,248.53689575195312,256.0,35470.69140625,0.0,913.6883544921876,1.0,281.55810546875,284.0290832519531,295.6912536621094,298.05938720703125,293.1499938964844,293.1499938964844,281.8500061035156,40488.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571098208427429,1.0,0.0,0.0,3.4209682941436768,3.4209911823272705,7.808928330632625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.89453125,0.0,1324.45166015625,1895.4371337890625,0.0,2087.27099609375,0.8574879765510559,1.0,0.0,3.0,1.0,0.0
18172740,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5830010175704956,0.1887720078229904,0.1780748069286346,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5970086455345154,0.2012396603822708,0.1695135235786438,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6550727486610413,0.2692591547966003,0.1946719884872436,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.542235255241394,0.156402125954628,0.1571227312088012,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.500751793384552,0.125509113073349,0.6079385876655579,285.051513671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.207763671875,285.04736328125,1.0,0.4830978810787201,1.0,1.0,0.0,1.0,-1.6049596071243286,1.6049575805664062,2.102875214404776e-06,1.233601450920105,0.963344931602478,0.963344931602478,0.0,251.53106689453125,259.0,35227.01171875,0.0,922.9147338867188,1.0,281.8414611816406,284.1842956542969,295.6328430175781,297.9199523925781,293.1499938964844,293.1499938964844,281.54998779296875,31136.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460572719573975,1.0,0.0,0.0,3.599252223968506,3.5992748737335205,8.64406217715441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.591796875,0.0,1441.5543212890625,1895.4371337890625,0.0,1991.4395751953125,0.890410304069519,1.0,0.0,3.0,1.0,0.0
18172800,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5830010175704956,0.1887720078229904,0.1780748069286346,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5970086455345154,0.2012396603822708,0.1695135235786438,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6550727486610413,0.2692591547966003,0.1946719884872436,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.542235255241394,0.156402125954628,0.1571227312088012,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.500751793384552,0.125509113073349,0.6079385876655579,285.051513671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.207763671875,285.04736328125,1.0,0.4830978810787201,1.0,1.0,0.0,1.0,-1.6049596071243286,1.6049575805664062,2.102875214404776e-06,1.233601450920105,0.963344931602478,0.963344931602478,0.0,251.53106689453125,259.0,35227.01171875,0.0,922.9147338867188,1.0,281.8414611816406,284.1842956542969,295.6328430175781,297.9199523925781,293.1499938964844,293.1499938964844,281.54998779296875,31136.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460572719573975,1.0,0.0,0.0,3.599252223968506,3.5992748737335205,8.64406217715441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.591796875,0.0,1441.5543212890625,1895.4371337890625,0.0,1991.4395751953125,0.890410304069519,1.0,0.0,3.0,1.0,0.0
18172860,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.58307284116745,0.1897915452718734,0.1792130023241043,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5965887904167175,0.2019539624452591,0.1702250689268112,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6543448567390442,0.2697560489177704,0.1952101737260818,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.541914165019989,0.1570415049791336,0.1578516513109207,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4994418621063232,0.1252350807189941,0.6071889996528625,284.8644714355469,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.207763671875,284.87213134765625,1.0,0.4853328466415405,1.0,1.0,0.0,1.0,-1.6079531908035278,1.607951045036316,2.110235300278873e-06,1.235903263092041,0.8242015838623047,0.8242015838623047,0.0,254.4414978027344,262.0,35795.8046875,0.0,933.4861450195312,1.0,281.5576477050781,284.0059814453125,295.7255554199219,298.1158142089844,293.1499938964844,293.1499938964844,281.8500061035156,40381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602633237838745,1.0,0.0,0.0,3.484488248825073,3.484511375427246,8.101608841570851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.87890625,0.0,1388.006103515625,1895.4371337890625,0.0,2114.883056640625,0.8712702989578247,1.0,0.0,3.0,1.0,0.0
18172920,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.58307284116745,0.1897915452718734,0.1792130023241043,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5965887904167175,0.2019539624452591,0.1702250689268112,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6543448567390442,0.2697560489177704,0.1952101737260818,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.541914165019989,0.1570415049791336,0.1578516513109207,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4994418621063232,0.1252350807189941,0.6071889996528625,284.8644714355469,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.207763671875,284.87213134765625,1.0,0.4853328466415405,1.0,1.0,0.0,1.0,-1.6079531908035278,1.607951045036316,2.110235300278873e-06,1.235903263092041,0.8242015838623047,0.8242015838623047,0.0,254.4414978027344,262.0,35795.8046875,0.0,933.4861450195312,1.0,281.5576477050781,284.0059814453125,295.7255554199219,298.1158142089844,293.1499938964844,293.1499938964844,281.8500061035156,40381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602633237838745,1.0,0.0,0.0,3.484488248825073,3.484511375427246,8.101608841570851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.87890625,0.0,1388.006103515625,1895.4371337890625,0.0,2114.883056640625,0.8712702989578247,1.0,0.0,3.0,1.0,0.0
18172980,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.5839762687683105,0.1918374150991439,0.1808175891637802,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.5969414710998535,0.2035505324602127,0.1713449507951736,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.654249906539917,0.2713165283203125,0.196101427078247,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.5425114631652832,0.1584895849227905,0.159063309431076,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.4989968240261078,0.1257195174694061,0.608707070350647,285.056640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21685791015625,285.0534973144531,1.0,0.4877525866031647,1.0,1.0,0.0,1.0,-1.6158031225204468,1.6158010959625244,2.129684162355261e-06,1.242000699043274,0.9800731539726256,0.9800731539726256,0.0,256.97021484375,265.0,35591.25390625,0.0,947.3406982421876,1.0,281.8419494628906,284.1737976074219,295.6595764160156,297.96905517578125,293.1499938964844,293.1499938964844,281.54998779296875,31276.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494497895240784,1.0,0.0,0.0,3.652625560760498,3.652648687362671,8.902328545445926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.775390625,0.0,1500.72265625,1895.4371337890625,0.0,2020.69287109375,0.9025700092315674,1.0,0.0,3.0,1.0,0.0
18173040,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.5839762687683105,0.1918374150991439,0.1808175891637802,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.5969414710998535,0.2035505324602127,0.1713449507951736,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.654249906539917,0.2713165283203125,0.196101427078247,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.5425114631652832,0.1584895849227905,0.159063309431076,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.4989968240261078,0.1257195174694061,0.608707070350647,285.056640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21685791015625,285.0534973144531,1.0,0.4877525866031647,1.0,1.0,0.0,1.0,-1.6158031225204468,1.6158010959625244,2.129684162355261e-06,1.242000699043274,0.9800731539726256,0.9800731539726256,0.0,256.97021484375,265.0,35591.25390625,0.0,947.3406982421876,1.0,281.8419494628906,284.1737976074219,295.6595764160156,297.96905517578125,293.1499938964844,293.1499938964844,281.54998779296875,31276.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494497895240784,1.0,0.0,0.0,3.652625560760498,3.652648687362671,8.902328545445926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.775390625,0.0,1500.72265625,1895.4371337890625,0.0,2020.69287109375,0.9025700092315674,1.0,0.0,3.0,1.0,0.0
18173100,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.5847815275192261,0.1928042471408844,0.1818491816520691,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.5974535346031189,0.2043870687484741,0.1721122413873672,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6544846296310425,0.272039920091629,0.1967398226261139,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5431973934173584,0.159279853105545,0.1598980277776718,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.4991457462310791,0.1260580718517303,0.6105470061302185,284.90826416015625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2213439941406,284.8856506347656,1.0,0.4891016185283661,1.0,1.0,0.0,1.0,-1.6221036911010742,1.6221015453338623,2.1454784473462496e-06,1.2469825744628906,0.8969330191612244,0.8969330191612244,0.0,258.145263671875,265.0,36509.859375,0.0,956.1720581054688,1.0,281.5968322753906,283.9818725585937,295.7462463378906,298.2066955566406,293.1499938964844,293.1499938964844,281.54998779296875,34334.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590776681900024,1.0,0.0,0.0,3.685314655303955,3.685338735580444,9.06238369680068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.9189453125,0.0,1560.2347412109375,1895.4371337890625,0.0,2104.487548828125,0.9100833535194396,1.0,0.0,3.0,1.0,0.0
18173160,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5851550102233887,0.1935424506664276,0.1826248914003372,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5976848602294922,0.205073133111,0.1727437376976013,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6543774008750916,0.2725090980529785,0.1971619129180908,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5436251163482666,0.1599625051021576,0.1606238037347793,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.4991143941879272,0.1263162642717361,0.6120474338531494,284.86834716796875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2232666015625,284.87457275390625,1.0,0.4904581308364868,1.0,1.0,0.0,1.0,-1.6271076202392578,1.627105474472046,2.158084953407524e-06,1.250948190689087,0.8446183800697327,0.8446183800697327,0.0,259.51416015625,268.0,36354.9453125,0.0,964.4259033203124,1.0,281.5573425292969,283.9857482910156,295.74658203125,298.1700439453125,293.1499938964844,293.1499938964844,281.8500061035156,39533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646147012710571,1.0,0.0,0.0,3.569744825363159,3.5697686672210693,8.502910873176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.66162109375,0.0,1471.559814453125,1895.4371337890625,0.0,2153.1689453125,0.8893269300460815,1.0,0.0,3.0,1.0,0.0
18173220,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.5865915417671204,0.1959907114505767,0.1846260577440261,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5986791849136353,0.2071897387504577,0.1743188798427581,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6546991467475891,0.2744779884815216,0.1983666718006134,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.5450565218925476,0.1619538962841034,0.1623957455158233,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.4995476007461548,0.1273738294839859,0.6163802742958069,285.0666809082031,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2350158691406,285.06451416015625,1.0,0.4933415353298187,1.0,1.0,0.0,1.0,-1.640506625175476,1.6405044794082642,2.1919815935689257e-06,1.2614907026290894,1.0,1.0,0.0,262.0353088378906,271.0,36160.0234375,0.0,983.520263671875,1.0,281.84259033203125,284.16363525390625,295.6732788085937,298.0184936523437,293.1499938964844,293.1499938964844,281.54998779296875,31448.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550950050354004,1.0,0.0,0.0,3.726881265640259,3.726905107498169,9.267965310755244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8515625,0.0,1585.626220703125,1895.4371337890625,0.0,2069.68994140625,0.9195287823677064,1.0,0.0,3.0,1.0,0.0
18173280,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.5865915417671204,0.1959907114505767,0.1846260577440261,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5986791849136353,0.2071897387504577,0.1743188798427581,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6546991467475891,0.2744779884815216,0.1983666718006134,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.5450565218925476,0.1619538962841034,0.1623957455158233,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.4995476007461548,0.1273738294839859,0.6163802742958069,285.0666809082031,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2350158691406,285.06451416015625,1.0,0.4933415353298187,1.0,1.0,0.0,1.0,-1.640506625175476,1.6405044794082642,2.1919815935689257e-06,1.2614907026290894,1.0,1.0,0.0,262.0353088378906,271.0,36160.0234375,0.0,983.520263671875,1.0,281.84259033203125,284.16363525390625,295.6732788085937,298.0184936523437,293.1499938964844,293.1499938964844,281.54998779296875,31448.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550950050354004,1.0,0.0,0.0,3.726881265640259,3.726905107498169,9.267965310755244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8515625,0.0,1585.626220703125,1895.4371337890625,0.0,2069.68994140625,0.9195287823677064,1.0,0.0,3.0,1.0,0.0
18173340,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5880774855613708,0.1979767829179763,0.1867164969444275,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5998260378837585,0.2090959697961807,0.176053762435913,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6550751328468323,0.2759614884853363,0.1996533423662185,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5467115044593811,0.16382497549057,0.1643668711185455,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.5002536177635193,0.1283889710903167,0.6217649579048157,284.8739318847656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24249267578125,284.8779602050781,1.0,0.4964542388916015,1.0,1.0,0.0,1.0,-1.6558457612991333,1.6558434963226318,2.231306552857859e-06,1.273653507232666,0.8735767602920532,0.8735767602920532,0.0,264.6871643066406,274.0,37063.546875,0.0,1004.9802856445312,1.0,281.5572204589844,283.96240234375,295.75067138671875,298.2176818847656,293.1499938964844,293.1499938964844,281.8500061035156,38483.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711837887763977,1.0,0.0,0.0,3.67776131629944,3.677786111831665,9.0252734707974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.94482421875,0.0,1583.001220703125,1895.4371337890625,0.0,2211.35791015625,0.9126221537590028,1.0,0.0,3.0,1.0,0.0
18173400,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5880774855613708,0.1979767829179763,0.1867164969444275,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5998260378837585,0.2090959697961807,0.176053762435913,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6550751328468323,0.2759614884853363,0.1996533423662185,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5467115044593811,0.16382497549057,0.1643668711185455,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.5002536177635193,0.1283889710903167,0.6217649579048157,284.8739318847656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24249267578125,284.8779602050781,1.0,0.4964542388916015,1.0,1.0,0.0,1.0,-1.6558457612991333,1.6558434963226318,2.231306552857859e-06,1.273653507232666,0.8735767602920532,0.8735767602920532,0.0,264.6871643066406,274.0,37063.546875,0.0,1004.9802856445312,1.0,281.5572204589844,283.96240234375,295.75067138671875,298.2176818847656,293.1499938964844,293.1499938964844,281.8500061035156,38483.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711837887763977,1.0,0.0,0.0,3.67776131629944,3.677786111831665,9.0252734707974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.94482421875,0.0,1583.001220703125,1895.4371337890625,0.0,2211.35791015625,0.9126221537590028,1.0,0.0,3.0,1.0,0.0
18173460,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.5896821022033691,0.2006408274173736,0.1889164298772812,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6010831594467163,0.2115158587694168,0.1778822392225265,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6555419564247131,0.2781454026699066,0.2010135948657989,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.548511266708374,0.1661305725574493,0.1664493381977081,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.501102089881897,0.1297693252563476,0.6276302337646484,285.07598876953125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.25439453125,285.0760192871094,1.0,0.4996733069419861,1.0,1.0,0.0,1.0,-1.6722408533096311,1.67223858833313,2.273702648381004e-06,1.2865532636642456,1.0,1.0,0.0,267.3436584472656,277.0,36768.24609375,0.0,1027.7169189453125,1.0,281.8431701660156,284.1532897949219,295.6693420410156,298.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,32580.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624204158782959,1.0,0.0,0.0,3.803873062133789,3.8038980960845934,9.654845598561224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.11865234375,0.0,1684.5321044921875,1895.4371337890625,0.0,2133.835693359375,0.9372156858444214,1.0,0.0,3.0,1.0,0.0
