time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173520,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.5896821022033691,0.2006408274173736,0.1889164298772812,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6010831594467163,0.2115158587694168,0.1778822392225265,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6555419564247131,0.2781454026699066,0.2010135948657989,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.548511266708374,0.1661305725574493,0.1664493381977081,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.501102089881897,0.1297693252563476,0.6276302337646484,285.07598876953125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.25439453125,285.0760192871094,1.0,0.4996733069419861,1.0,1.0,0.0,1.0,-1.6722408533096311,1.67223858833313,2.273702648381004e-06,1.2865532636642456,1.0,1.0,0.0,267.3436584472656,277.0,36768.24609375,0.0,1027.7169189453125,1.0,281.8431701660156,284.1532897949219,295.6693420410156,298.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,32580.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624204158782959,1.0,0.0,0.0,3.803873062133789,3.8038980960845934,9.654845598561224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.11865234375,0.0,1684.5321044921875,1895.4371337890625,0.0,2133.835693359375,0.9372156858444214,1.0,0.0,3.0,1.0,0.0
18173580,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.591366171836853,0.2028531581163406,0.1912203133106231,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6024947166442871,0.2137220352888107,0.1798654347658157,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6560983657836914,0.2798660099506378,0.2024713903665542,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5505192279815674,0.1683005094528198,0.1687130630016327,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.5021923780441284,0.131083607673645,0.6344038248062134,284.8835144042969,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2621459960937,284.88629150390625,1.0,0.5030785799026489,1.0,1.0,0.0,1.0,-1.6904118061065674,1.690409541130066,2.321360170753905e-06,1.3009216785430908,0.9029431343078612,0.9029431343078612,0.0,270.0846862792969,280.0,37792.33203125,0.0,1052.6812744140625,1.0,281.5559997558594,283.9443054199219,295.7385559082031,298.2501220703125,293.1499938964844,293.1499938964844,281.25,37691.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786489129066467,1.0,0.0,0.0,3.778122901916504,3.778148412704468,9.524571282781836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.0791015625,0.0,1693.534423828125,1895.4371337890625,0.0,2278.01806640625,0.9345137476921082,1.0,0.0,3.0,1.0,0.0
18173640,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.591366171836853,0.2028531581163406,0.1912203133106231,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6024947166442871,0.2137220352888107,0.1798654347658157,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6560983657836914,0.2798660099506378,0.2024713903665542,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5505192279815674,0.1683005094528198,0.1687130630016327,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.5021923780441284,0.131083607673645,0.6344038248062134,284.8835144042969,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2621459960937,284.88629150390625,1.0,0.5030785799026489,1.0,1.0,0.0,1.0,-1.6904118061065674,1.690409541130066,2.321360170753905e-06,1.3009216785430908,0.9029431343078612,0.9029431343078612,0.0,270.0846862792969,280.0,37792.33203125,0.0,1052.6812744140625,1.0,281.5559997558594,283.9443054199219,295.7385559082031,298.2501220703125,293.1499938964844,293.1499938964844,281.25,37691.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786489129066467,1.0,0.0,0.0,3.778122901916504,3.778148412704468,9.524571282781836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.0791015625,0.0,1693.534423828125,1895.4371337890625,0.0,2278.01806640625,0.9345137476921082,1.0,0.0,3.0,1.0,0.0
18173700,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.5918384790420532,0.2037848383188247,0.1921407282352447,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.602935791015625,0.2146945297718048,0.180715799331665,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.6560760140419006,0.28052619099617,0.2030027061700821,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.5512560606002808,0.16928331553936,0.1697179824113845,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.5025286674499512,0.1316531151533126,0.6373091340065002,284.78228759765625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2640991210937,284.77227783203125,1.0,0.5047541260719299,1.0,1.0,0.0,1.0,-1.6980514526367188,1.6980490684509275,2.341563003938063e-06,1.3069483041763306,0.8005127310752869,0.8005127310752869,0.0,271.61651611328125,280.0,38392.70703125,0.0,1064.382080078125,1.0,281.2977600097656,283.81866455078125,295.76007080078125,298.38018798828125,293.1499938964844,293.1499938964844,281.25,43074.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885652780532837,1.0,0.0,0.0,3.643898725509644,3.643923997879028,8.859840363584226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.8671875,0.0,1579.237548828125,1895.4371337890625,0.0,2367.372802734375,0.9056509137153624,1.0,0.0,3.0,1.0,0.0
18173760,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.5922293066978455,0.2047698050737381,0.1930078417062759,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.6033108830451965,0.2156978994607925,0.1815269440412521,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6559827327728271,0.2812318801879883,0.2034822702407837,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.5519238710403442,0.1702912896871566,0.1706868261098861,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.5028064250946045,0.1322378367185592,0.6400574445724487,284.8443603515625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2660217285156,284.86016845703125,1.0,0.5064096450805664,1.0,1.0,0.0,1.0,-1.7052767276763916,1.7052743434906006,2.3607567527506035e-06,1.3126378059387207,0.7907842993736267,0.7907842993736267,0.0,273.17706298828125,283.0,38022.47265625,0.0,1075.841552734375,1.0,281.25830078125,283.927734375,295.7099914550781,298.2528076171875,293.1499938964844,293.1499938964844,281.54998779296875,45351.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907571792602539,1.0,0.0,0.0,3.391163349151612,3.391186475753784,7.673451136724907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.2353515625,0.0,1328.8223876953125,1895.4371337890625,0.0,2387.23876953125,0.8573029041290283,1.0,0.0,3.0,1.0,0.0
18173820,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5943034887313843,0.2078854888677597,0.1956060379743576,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6050296425819397,0.218596413731575,0.1837206184864044,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6568608283996582,0.2838689684867859,0.2051476091146469,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.5542815923690796,0.1730473041534423,0.1731732636690139,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5042047500610352,0.1340331733226776,0.6476758718490601,285.0386047363281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2796325683594,285.0362854003906,1.0,0.5099139213562012,1.0,1.0,0.0,1.0,-1.725622057914734,1.7256196737289429,2.415264361843583e-06,1.3286107778549194,0.9400821924209596,0.9400821924209596,0.0,275.7575988769531,286.0,38007.87890625,0.0,1103.1553955078125,1.0,281.5411071777344,284.0836181640625,295.6170959472656,298.07501220703125,293.1499938964844,293.1499938964844,281.25,32069.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777736246585846,1.0,0.0,0.0,3.576075553894043,3.5760982036590576,8.53309700232785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.904296875,0.0,1423.6556396484375,1895.4371337890625,0.0,2269.83935546875,0.8859254121780396,1.0,0.0,3.0,1.0,0.0
18173880,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5943034887313843,0.2078854888677597,0.1956060379743576,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6050296425819397,0.218596413731575,0.1837206184864044,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6568608283996582,0.2838689684867859,0.2051476091146469,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.5542815923690796,0.1730473041534423,0.1731732636690139,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5042047500610352,0.1340331733226776,0.6476758718490601,285.0386047363281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2796325683594,285.0362854003906,1.0,0.5099139213562012,1.0,1.0,0.0,1.0,-1.725622057914734,1.7256196737289429,2.415264361843583e-06,1.3286107778549194,0.9400821924209596,0.9400821924209596,0.0,275.7575988769531,286.0,38007.87890625,0.0,1103.1553955078125,1.0,281.5411071777344,284.0836181640625,295.6170959472656,298.07501220703125,293.1499938964844,293.1499938964844,281.25,32069.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777736246585846,1.0,0.0,0.0,3.576075553894043,3.5760982036590576,8.53309700232785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.904296875,0.0,1423.6556396484375,1895.4371337890625,0.0,2269.83935546875,0.8859254121780396,1.0,0.0,3.0,1.0,0.0
18173940,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5962013006210327,0.2103666216135025,0.1981430351734161,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6067454218864441,0.2211722880601883,0.1859937012195587,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6576511263847351,0.285876452922821,0.2067954987287521,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.55668705701828,0.1755766868591308,0.1757716983556747,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5057386159896851,0.1356954872608184,0.6559874415397644,284.88800048828125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2874450683594,284.8963928222656,1.0,0.5135952234268188,1.0,1.0,0.0,1.0,-1.7469598054885864,1.7469574213027954,2.4733687951084e-06,1.345454216003418,0.8265954256057739,0.8265954256057739,0.0,278.520263671875,289.0,38764.4296875,0.0,1132.420654296875,1.0,281.2579345703125,283.93463134765625,295.6825256347656,298.2523803710937,293.1499938964844,293.1499938964844,281.54998779296875,40013.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912842035293579,1.0,0.0,0.0,3.453169345855713,3.453192234039306,7.956627996463794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9658203125,0.0,1353.4249267578125,1895.4371337890625,0.0,2392.020751953125,0.8646999001502991,1.0,0.0,3.0,1.0,0.0
18174000,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5962013006210327,0.2103666216135025,0.1981430351734161,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6067454218864441,0.2211722880601883,0.1859937012195587,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6576511263847351,0.285876452922821,0.2067954987287521,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.55668705701828,0.1755766868591308,0.1757716983556747,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5057386159896851,0.1356954872608184,0.6559874415397644,284.88800048828125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2874450683594,284.8963928222656,1.0,0.5135952234268188,1.0,1.0,0.0,1.0,-1.7469598054885864,1.7469574213027954,2.4733687951084e-06,1.345454216003418,0.8265954256057739,0.8265954256057739,0.0,278.520263671875,289.0,38764.4296875,0.0,1132.420654296875,1.0,281.2579345703125,283.93463134765625,295.6825256347656,298.2523803710937,293.1499938964844,293.1499938964844,281.54998779296875,40013.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912842035293579,1.0,0.0,0.0,3.453169345855713,3.453192234039306,7.956627996463794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9658203125,0.0,1353.4249267578125,1895.4371337890625,0.0,2392.020751953125,0.8646999001502991,1.0,0.0,3.0,1.0,0.0
18174060,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.59824138879776,0.2135240882635116,0.2008096277713775,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6085829734802246,0.2242592573165893,0.1883723735809326,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6585733294487,0.2885744869709015,0.2085364162921905,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.5592394471168518,0.1785336434841156,0.178483098745346,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5074223875999451,0.1377082020044326,0.6647526621818542,285.0648498535156,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2995910644531,285.061767578125,1.0,0.5173572897911072,1.0,1.0,0.0,1.0,-1.7693883180618286,1.7693856954574585,2.5352221655339235e-06,1.3630576133728027,0.9841775298118592,0.9841775298118592,0.0,281.2327575683594,292.0,38731.23046875,0.0,1163.12109375,1.0,281.5419006347656,284.0831604003906,295.6014709472656,298.1025695800781,293.1499938964844,293.1499938964844,281.25,30985.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830203771591187,1.0,0.0,0.0,3.64731240272522,3.6473355293273926,8.876448305272788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3564453125,0.0,1492.6890869140625,1895.4371337890625,0.0,2317.30029296875,0.9011123180389404,1.0,0.0,3.0,1.0,0.0
18174120,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.59824138879776,0.2135240882635116,0.2008096277713775,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6085829734802246,0.2242592573165893,0.1883723735809326,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6585733294487,0.2885744869709015,0.2085364162921905,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.5592394471168518,0.1785336434841156,0.178483098745346,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5074223875999451,0.1377082020044326,0.6647526621818542,285.0648498535156,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2995910644531,285.061767578125,1.0,0.5173572897911072,1.0,1.0,0.0,1.0,-1.7693883180618286,1.7693856954574585,2.5352221655339235e-06,1.3630576133728027,0.9841775298118592,0.9841775298118592,0.0,281.2327575683594,292.0,38731.23046875,0.0,1163.12109375,1.0,281.5419006347656,284.0831604003906,295.6014709472656,298.1025695800781,293.1499938964844,293.1499938964844,281.25,30985.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830203771591187,1.0,0.0,0.0,3.64731240272522,3.6473355293273926,8.876448305272788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3564453125,0.0,1492.6890869140625,1895.4371337890625,0.0,2317.30029296875,0.9011123180389404,1.0,0.0,3.0,1.0,0.0
18174180,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6000869274139404,0.2160313874483108,0.2033953815698623,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6103509068489075,0.226972758769989,0.1907782107591629,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6593738198280334,0.2906157672405243,0.2102285176515579,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.561750590801239,0.1812106966972351,0.181245818734169,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5091466307640076,0.1395276039838791,0.6738814115524292,284.8817443847656,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.305908203125,284.8874816894531,1.0,0.5212363600730896,1.0,1.0,0.0,1.0,-1.7922048568725586,1.7922022342681885,2.5992037535615964e-06,1.3810473680496216,0.8579514026641846,0.8579514026641846,0.0,284.1168518066406,295.0,39664.9765625,0.0,1195.256103515625,1.0,281.25701904296875,283.89361572265625,295.6581726074219,298.285400390625,293.1499938964844,293.1499938964844,281.54998779296875,38624.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799466609954834,1.0,0.0,0.0,3.5890583992004395,3.5890822410583496,8.595167741987098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.46337890625,0.0,1485.7315673828125,1895.4371337890625,0.0,2466.54931640625,0.8931442499160767,1.0,0.0,3.0,1.0,0.0
18174240,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6000869274139404,0.2160313874483108,0.2033953815698623,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6103509068489075,0.226972758769989,0.1907782107591629,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6593738198280334,0.2906157672405243,0.2102285176515579,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.561750590801239,0.1812106966972351,0.181245818734169,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5091466307640076,0.1395276039838791,0.6738814115524292,284.8817443847656,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.305908203125,284.8874816894531,1.0,0.5212363600730896,1.0,1.0,0.0,1.0,-1.7922048568725586,1.7922022342681885,2.5992037535615964e-06,1.3810473680496216,0.8579514026641846,0.8579514026641846,0.0,284.1168518066406,295.0,39664.9765625,0.0,1195.256103515625,1.0,281.25701904296875,283.89361572265625,295.6581726074219,298.285400390625,293.1499938964844,293.1499938964844,281.54998779296875,38624.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799466609954834,1.0,0.0,0.0,3.5890583992004395,3.5890822410583496,8.595167741987098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.46337890625,0.0,1485.7315673828125,1895.4371337890625,0.0,2466.54931640625,0.8931442499160767,1.0,0.0,3.0,1.0,0.0
18174300,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6008270382881165,0.2174939513206482,0.204566478729248,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6110976338386536,0.2284683287143707,0.1919027864933014,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6596211194992065,0.291836529970169,0.2109676599502563,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.5628587007522583,0.1826613545417785,0.1825534999370575,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.509889543056488,0.1405188590288162,0.6781456470489502,285.03668212890625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3100280761719,285.0529479980469,1.0,0.5231505036354065,1.0,1.0,0.0,1.0,-1.8027753829956048,1.802772760391236,2.629101572892978e-06,1.3893293142318726,0.9609336853027344,0.9609336853027344,0.0,285.6288757324219,295.0,39184.3203125,0.0,1210.8704833984375,1.0,281.50067138671875,284.0637512207031,295.5716857910156,298.0696105957031,293.1499938964844,293.1499938964844,281.54998779296875,33684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937553524971008,1.0,0.0,0.0,3.6364362239837646,3.636459827423096,8.823589041639934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6171875,0.0,1500.8699951171875,1895.4371337890625,0.0,2414.474365234375,0.9030196666717528,1.0,0.0,3.0,1.0,0.0
18174360,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6020412445068359,0.2192400395870208,0.2060794085264206,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6121882200241089,0.2301929593086242,0.193249836564064,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6602758169174194,0.2933595776557922,0.2119808942079544,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.564346432685852,0.1843056827783584,0.1840755194425583,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.5109581351280212,0.1416757851839065,0.6832254528999329,285.0683898925781,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.31671142578125,285.0669250488281,1.0,0.5251423120498657,1.0,1.0,0.0,1.0,-1.8156362771987915,1.8156336545944207,2.665757392605883e-06,1.3994086980819702,1.0,1.0,0.0,286.9272155761719,298.0,39499.41015625,0.0,1228.3619384765625,1.0,281.542724609375,284.0616760253906,295.5645751953125,298.1154479980469,293.1499938964844,293.1499938964844,281.25,31699.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921703457832336,1.0,0.0,0.0,3.7498183250427246,3.749842643737793,9.38239566039556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.005859375,0.0,1614.0274658203125,1895.4371337890625,0.0,2400.06689453125,0.9246432185173036,1.0,0.0,3.0,1.0,0.0
18174420,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6039373874664307,0.2218649387359619,0.2087699472904205,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6140213012695312,0.2330885678529739,0.195799633860588,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6611743569374084,0.2955279052257538,0.2137580811977386,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.566990852355957,0.1871562749147415,0.1870011091232299,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5128843188285828,0.1436596363782882,0.6930813193321228,284.8840637207031,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3214111328125,284.8875732421875,1.0,0.5291619300842285,1.0,1.0,0.0,1.0,-1.839954137802124,1.8399513959884644,2.736006308623473e-06,1.418550729751587,0.8895285129547119,0.8895285129547119,0.0,289.8312072753906,301.0,40550.0234375,0.0,1263.2752685546875,1.0,281.2572021484375,283.8625183105469,295.6131896972656,298.29364013671875,293.1499938964844,293.1499938964844,281.54998779296875,37847.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084841966629028,1.0,0.0,0.0,3.7163100242614746,3.716334819793701,9.215462455358648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.20703125,0.0,1622.2723388671875,1895.4371337890625,0.0,2549.2412109375,0.920840322971344,1.0,0.0,3.0,1.0,0.0
18174480,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6039373874664307,0.2218649387359619,0.2087699472904205,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6140213012695312,0.2330885678529739,0.195799633860588,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6611743569374084,0.2955279052257538,0.2137580811977386,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.566990852355957,0.1871562749147415,0.1870011091232299,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5128843188285828,0.1436596363782882,0.6930813193321228,284.8840637207031,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3214111328125,284.8875732421875,1.0,0.5291619300842285,1.0,1.0,0.0,1.0,-1.839954137802124,1.8399513959884644,2.736006308623473e-06,1.418550729751587,0.8895285129547119,0.8895285129547119,0.0,289.8312072753906,301.0,40550.0234375,0.0,1263.2752685546875,1.0,281.2572021484375,283.8625183105469,295.6131896972656,298.29364013671875,293.1499938964844,293.1499938964844,281.54998779296875,37847.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084841966629028,1.0,0.0,0.0,3.7163100242614746,3.716334819793701,9.215462455358648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.20703125,0.0,1622.2723388671875,1895.4371337890625,0.0,2549.2412109375,0.920840322971344,1.0,0.0,3.0,1.0,0.0
18174540,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6059362888336182,0.2252010554075241,0.2115540653467178,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6159008145332336,0.2364981770515442,0.1984135508537292,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6621763706207275,0.2984040081501007,0.2155928164720535,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.5697126388549805,0.1904307007789611,0.189990147948265,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.514905571937561,0.1459807604551315,0.7031601667404175,285.0793151855469,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3308410644531,285.0805969238281,1.0,0.5332015156745911,1.0,1.0,0.0,1.0,-1.864879846572876,1.8648771047592163,2.808968474710128e-06,1.4380521774291992,1.0,1.0,0.0,292.6465148925781,304.0,40234.89453125,0.0,1299.1939697265625,1.0,281.5431823730469,284.0501403808594,295.5178527832031,298.11456298828125,293.1499938964844,293.1499938964844,281.25,33120.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801173746585846,1.0,0.0,0.0,3.833332777023315,3.8333580493927,9.804971341509372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.50439453125,0.0,1724.23291015625,1895.4371337890625,0.0,2482.1611328125,0.9441269040107728,1.0,0.0,3.0,1.0,0.0
18174600,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6059362888336182,0.2252010554075241,0.2115540653467178,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6159008145332336,0.2364981770515442,0.1984135508537292,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6621763706207275,0.2984040081501007,0.2155928164720535,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.5697126388549805,0.1904307007789611,0.189990147948265,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.514905571937561,0.1459807604551315,0.7031601667404175,285.0793151855469,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3308410644531,285.0805969238281,1.0,0.5332015156745911,1.0,1.0,0.0,1.0,-1.864879846572876,1.8648771047592163,2.808968474710128e-06,1.4380521774291992,1.0,1.0,0.0,292.6465148925781,304.0,40234.89453125,0.0,1299.1939697265625,1.0,281.5431823730469,284.0501403808594,295.5178527832031,298.11456298828125,293.1499938964844,293.1499938964844,281.25,33120.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801173746585846,1.0,0.0,0.0,3.833332777023315,3.8333580493927,9.804971341509372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.50439453125,0.0,1724.23291015625,1895.4371337890625,0.0,2482.1611328125,0.9441269040107728,1.0,0.0,3.0,1.0,0.0
18174660,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6079569458961487,0.228004589676857,0.2144061774015426,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6178379058837891,0.2396254539489746,0.2011471390724182,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6632505059242249,0.3007688224315643,0.2175052165985107,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5725415349006653,0.1934937238693237,0.1931144297122955,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5171031355857849,0.1481683701276779,0.7139099836349487,284.8966064453125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3343505859375,284.8991394042969,1.0,0.5373734831809998,1.0,1.0,0.0,1.0,-1.89112651348114,1.891123652458191,2.8871365884697298e-06,1.4586762189865112,0.921639323234558,0.921639323234558,0.0,295.5185241699219,307.0,41410.5390625,0.0,1337.4024658203125,1.0,281.2557373046875,283.8446044921875,295.5648803710937,298.295654296875,293.1499938964844,293.1499938964844,280.95001220703125,37154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171330690383911,1.0,0.0,0.0,3.8201115131378174,3.82013750076294,9.737452728586504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.53515625,0.0,1739.8291015625,1895.4371337890625,0.0,2629.02978515625,0.943716049194336,1.0,0.0,3.0,1.0,0.0
18174720,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6079569458961487,0.228004589676857,0.2144061774015426,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6178379058837891,0.2396254539489746,0.2011471390724182,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6632505059242249,0.3007688224315643,0.2175052165985107,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5725415349006653,0.1934937238693237,0.1931144297122955,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5171031355857849,0.1481683701276779,0.7139099836349487,284.8966064453125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3343505859375,284.8991394042969,1.0,0.5373734831809998,1.0,1.0,0.0,1.0,-1.89112651348114,1.891123652458191,2.8871365884697298e-06,1.4586762189865112,0.921639323234558,0.921639323234558,0.0,295.5185241699219,307.0,41410.5390625,0.0,1337.4024658203125,1.0,281.2557373046875,283.8446044921875,295.5648803710937,298.295654296875,293.1499938964844,293.1499938964844,280.95001220703125,37154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171330690383911,1.0,0.0,0.0,3.8201115131378174,3.82013750076294,9.737452728586504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.53515625,0.0,1739.8291015625,1895.4371337890625,0.0,2629.02978515625,0.943716049194336,1.0,0.0,3.0,1.0,0.0
18174780,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6091524362564087,0.2304298132658004,0.2166569083929062,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6191759705543518,0.2424493432044983,0.2034958600997924,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6636016964912415,0.3026967048645019,0.2189168035984039,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.5746792554855347,0.1962977945804596,0.1958659142255783,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.518722414970398,0.1501311808824539,0.7232329249382019,284.8522033691406,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3331604003906,284.8646850585937,1.0,0.5413960218429565,1.0,1.0,0.0,1.0,-1.9133422374725344,1.913339257240296,2.954201363536413e-06,1.4760839939117432,0.813036322593689,0.813036322593689,0.0,298.7587890625,310.0,41781.6640625,0.0,1372.932861328125,1.0,280.9573669433594,283.8077697753906,295.52508544921875,298.2950439453125,293.1499938964844,293.1499938964844,281.25,43969.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829391360282898,1.0,0.0,0.0,3.492556095123291,3.4925801753997803,8.139169835885696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.83642578125,0.0,1422.0159912109375,1895.4371337890625,0.0,2742.780517578125,0.8779416680335999,1.0,0.0,3.0,1.0,0.0
18174840,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6091524362564087,0.2304298132658004,0.2166569083929062,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6191759705543518,0.2424493432044983,0.2034958600997924,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6636016964912415,0.3026967048645019,0.2189168035984039,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.5746792554855347,0.1962977945804596,0.1958659142255783,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.518722414970398,0.1501311808824539,0.7232329249382019,284.8522033691406,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3331604003906,284.8646850585937,1.0,0.5413960218429565,1.0,1.0,0.0,1.0,-1.9133422374725344,1.913339257240296,2.954201363536413e-06,1.4760839939117432,0.813036322593689,0.813036322593689,0.0,298.7587890625,310.0,41781.6640625,0.0,1372.932861328125,1.0,280.9573669433594,283.8077697753906,295.52508544921875,298.2950439453125,293.1499938964844,293.1499938964844,281.25,43969.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829391360282898,1.0,0.0,0.0,3.492556095123291,3.4925801753997803,8.139169835885696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.83642578125,0.0,1422.0159912109375,1895.4371337890625,0.0,2742.780517578125,0.8779416680335999,1.0,0.0,3.0,1.0,0.0
18174900,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6100770235061646,0.2321765124797821,0.2180248349905014,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6200597882270813,0.2442432343959808,0.2048139125108719,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.664064884185791,0.3041950166225433,0.2198024690151214,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.5759919881820679,0.1980143636465072,0.1973764449357986,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5197470784187317,0.1513599902391433,0.7283620238304138,285.01788330078125,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.33770751953125,285.0313415527344,1.0,0.5434293150901794,1.0,1.0,0.0,1.0,-1.9258798360824585,1.92587685585022,2.9923630791017786e-06,1.4858546257019043,0.9171507358551024,0.9171507358551024,0.0,300.1792907714844,310.0,41386.9765625,0.0,1391.9007568359375,1.0,281.1983642578125,283.9735717773437,295.4316101074219,298.0642395019531,293.1499938964844,293.1499938964844,281.25,35255.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211595416069031,1.0,0.0,0.0,3.5497496128082275,3.5497725009918213,8.407923246522842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.14794921875,0.0,1419.053466796875,1895.4371337890625,0.0,2666.315185546875,0.8854094743728638,1.0,0.0,3.0,1.0,0.0
18174960,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.611463189125061,0.2341463565826416,0.2197580337524414,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6212788224220276,0.2462381571531295,0.2063827216625213,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6649576425552368,0.3059411942958832,0.2209838926792144,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5777016282081604,0.1999061852693557,0.199133962392807,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.5211461782455444,0.1527435183525085,0.7344505786895752,285.0411071777344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3447265625,285.0395812988281,1.0,0.5455689430236816,1.0,1.0,0.0,1.0,-1.94101631641388,1.9410133361816408,3.038841668967507e-06,1.4976747035980225,0.9619938135147096,0.9619938135147096,0.0,301.37567138671875,313.0,41728.9140625,0.0,1413.3045654296875,1.0,281.2420654296875,283.9674987792969,295.4262390136719,298.1086730957031,293.1499938964844,293.1499938964844,280.95001220703125,32310.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179235458374023,1.0,0.0,0.0,3.661646842956543,3.661670207977295,8.946356047090376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.3916015625,0.0,1518.4742431640625,1895.4371337890625,0.0,2636.34326171875,0.9053486585617064,1.0,0.0,3.0,1.0,0.0
18175020,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.613552987575531,0.2371522635221481,0.2227809280157089,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6233240365982056,0.2496367990970611,0.2093253135681152,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6662142872810364,0.3085137009620666,0.2230309545993805,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5806805491447449,0.2032146155834198,0.202482059597969,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5236415863037109,0.1551592946052551,0.746187150478363,284.8948974609375,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3487854003906,284.9013061523437,1.0,0.5499013662338257,1.0,1.0,0.0,1.0,-1.9693803787231443,1.969377279281616,3.1271501939045265e-06,1.5199075937271118,0.853837788105011,0.853837788105011,0.0,304.1959228515625,316.0,42672.66015625,0.0,1455.9273681640625,1.0,280.9572448730469,283.8118591308594,295.4780578613281,298.2828063964844,293.1499938964844,293.1499938964844,281.25,39103.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315062522888184,1.0,0.0,0.0,3.56687068939209,3.566894292831421,8.489224114782701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.5625,0.0,1465.325439453125,1895.4371337890625,0.0,2762.471923828125,0.8891392946243286,1.0,0.0,3.0,1.0,0.0
18175080,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.613552987575531,0.2371522635221481,0.2227809280157089,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6233240365982056,0.2496367990970611,0.2093253135681152,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6662142872810364,0.3085137009620666,0.2230309545993805,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5806805491447449,0.2032146155834198,0.202482059597969,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5236415863037109,0.1551592946052551,0.746187150478363,284.8948974609375,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3487854003906,284.9013061523437,1.0,0.5499013662338257,1.0,1.0,0.0,1.0,-1.9693803787231443,1.969377279281616,3.1271501939045265e-06,1.5199075937271118,0.853837788105011,0.853837788105011,0.0,304.1959228515625,316.0,42672.66015625,0.0,1455.9273681640625,1.0,280.9572448730469,283.8118591308594,295.4780578613281,298.2828063964844,293.1499938964844,293.1499938964844,281.25,39103.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315062522888184,1.0,0.0,0.0,3.56687068939209,3.566894292831421,8.489224114782701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.5625,0.0,1465.325439453125,1895.4371337890625,0.0,2762.471923828125,0.8891392946243286,1.0,0.0,3.0,1.0,0.0
18175140,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6157354116439819,0.2409012466669082,0.2259427458047866,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6254611611366272,0.2535763680934906,0.2123661935329437,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6676064133644104,0.3118056952953338,0.2251668572425842,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.5837510824203491,0.2069729566574096,0.2059263736009597,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.526271641254425,0.1579331755638122,0.758286714553833,285.0693664550781,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3588562011719,285.067626953125,1.0,0.5542945861816406,1.0,1.0,0.0,1.0,-1.998700857162476,1.9986976385116573,3.219725158487563e-06,1.5427590608596802,1.0,1.0,0.0,306.927490234375,319.0,42596.87890625,0.0,1500.2281494140625,1.0,281.2427673339844,283.96612548828125,295.39459228515625,298.1279296875,293.1499938964844,293.1499938964844,280.95001220703125,31561.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824235200881958,1.0,0.0,0.0,3.741123914718628,3.741147994995117,9.338937729808094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.47412109375,0.0,1602.8934326171875,1895.4371337890625,0.0,2694.849609375,0.9226084351539612,1.0,0.0,3.0,1.0,0.0
18175200,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6157354116439819,0.2409012466669082,0.2259427458047866,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6254611611366272,0.2535763680934906,0.2123661935329437,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6676064133644104,0.3118056952953338,0.2251668572425842,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.5837510824203491,0.2069729566574096,0.2059263736009597,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.526271641254425,0.1579331755638122,0.758286714553833,285.0693664550781,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3588562011719,285.067626953125,1.0,0.5542945861816406,1.0,1.0,0.0,1.0,-1.998700857162476,1.9986976385116573,3.219725158487563e-06,1.5427590608596802,1.0,1.0,0.0,306.927490234375,319.0,42596.87890625,0.0,1500.2281494140625,1.0,281.2427673339844,283.96612548828125,295.39459228515625,298.1279296875,293.1499938964844,293.1499938964844,280.95001220703125,31561.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824235200881958,1.0,0.0,0.0,3.741123914718628,3.741147994995117,9.338937729808094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.47412109375,0.0,1602.8934326171875,1895.4371337890625,0.0,2694.849609375,0.9226084351539612,1.0,0.0,3.0,1.0,0.0
18175260,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6176925897598267,0.2439297437667846,0.229008063673973,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6275010704994202,0.2570762634277344,0.2154110819101333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6688532829284668,0.3143918812274933,0.2272431403398513,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5866982340812683,0.2103787511587143,0.2093903124332428,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.528878390789032,0.1604540050029754,0.7706021070480347,284.8946228027344,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.361572265625,284.8981018066406,1.0,0.5587930679321289,1.0,1.0,0.0,1.0,-2.0281317234039307,2.0281283855438232,3.314291234346456e-06,1.5657929182052612,0.8939170837402344,0.8939170837402344,0.0,309.8612060546875,322.0,43763.3515625,0.0,1546.22265625,1.0,280.9571533203125,283.7733764648437,295.4422912597656,298.3135681152344,293.1499938964844,293.1499938964844,281.25,37519.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840176522731781,1.0,0.0,0.0,3.71085786819458,3.7108829021453857,9.188443641505728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.095703125,0.0,1613.4976806640625,1895.4371337890625,0.0,2843.364501953125,0.9196670055389404,1.0,0.0,3.0,1.0,0.0
18175320,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6176925897598267,0.2439297437667846,0.229008063673973,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6275010704994202,0.2570762634277344,0.2154110819101333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6688532829284668,0.3143918812274933,0.2272431403398513,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5866982340812683,0.2103787511587143,0.2093903124332428,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.528878390789032,0.1604540050029754,0.7706021070480347,284.8946228027344,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.361572265625,284.8981018066406,1.0,0.5587930679321289,1.0,1.0,0.0,1.0,-2.0281317234039307,2.0281283855438232,3.314291234346456e-06,1.5657929182052612,0.8939170837402344,0.8939170837402344,0.0,309.8612060546875,322.0,43763.3515625,0.0,1546.22265625,1.0,280.9571533203125,283.7733764648437,295.4422912597656,298.3135681152344,293.1499938964844,293.1499938964844,281.25,37519.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840176522731781,1.0,0.0,0.0,3.71085786819458,3.7108829021453857,9.188443641505728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.095703125,0.0,1613.4976806640625,1895.4371337890625,0.0,2843.364501953125,0.9196670055389404,1.0,0.0,3.0,1.0,0.0
