time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6197368502616882,0.2477342933416366,0.2321858406066894,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6296096444129944,0.261115550994873,0.2185145914554596,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6702008247375488,0.3177039921283722,0.2293713688850402,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.5896823406219482,0.2142272144556045,0.2129037529230117,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.5315536856651306,0.1633145958185196,0.7830449938774109,285.0835876464844,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3703918457031,285.0848083496094,1.0,0.563298761844635,1.0,1.0,0.0,1.0,-2.058046340942383,2.0580430030822754,3.4117178984161e-06,1.5890610218048096,1.0,1.0,0.0,312.6838684082031,325.0,43486.171875,0.0,1593.344482421875,1.0,281.24346923828125,283.95458984375,295.3531188964844,298.1430358886719,293.1499938964844,293.1499938964844,280.95001220703125,33073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337611556053162,1.0,0.0,0.0,3.832131385803223,3.832156658172608,9.79882656793052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.55078125,0.0,1722.404296875,1895.4371337890625,0.0,2783.485595703125,0.9439834952354432,1.0,0.0,3.0,1.0,0.0
18175440,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6197368502616882,0.2477342933416366,0.2321858406066894,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6296096444129944,0.261115550994873,0.2185145914554596,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6702008247375488,0.3177039921283722,0.2293713688850402,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.5896823406219482,0.2142272144556045,0.2129037529230117,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.5315536856651306,0.1633145958185196,0.7830449938774109,285.0835876464844,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3703918457031,285.0848083496094,1.0,0.563298761844635,1.0,1.0,0.0,1.0,-2.058046340942383,2.0580430030822754,3.4117178984161e-06,1.5890610218048096,1.0,1.0,0.0,312.6838684082031,325.0,43486.171875,0.0,1593.344482421875,1.0,281.24346923828125,283.95458984375,295.3531188964844,298.1430358886719,293.1499938964844,293.1499938964844,280.95001220703125,33073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337611556053162,1.0,0.0,0.0,3.832131385803223,3.832156658172608,9.79882656793052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.55078125,0.0,1722.404296875,1895.4371337890625,0.0,2783.485595703125,0.9439834952354432,1.0,0.0,3.0,1.0,0.0
18175500,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6209544539451599,0.2495102137327194,0.2339729070663452,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.630835235118866,0.2630849182605743,0.2202154994010925,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6710918545722961,0.3192497491836548,0.2305953055620193,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.591361939907074,0.2161169201135635,0.2148114591836929,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5331060886383057,0.1647329777479171,0.789880096912384,284.94830322265625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3738098144531,284.9330139160156,1.0,0.5656402707099915,1.0,1.0,0.0,1.0,-2.0745675563812256,2.074564218521118,3.466262569418177e-06,1.6019625663757324,0.9704811573028564,0.9704811573028564,0.0,314.006591796875,325.0,44706.5,0.0,1618.9256591796875,1.0,280.9930114746094,283.77569580078125,295.4132995605469,298.37060546875,293.1499938964844,293.1499938964844,280.95001220703125,34123.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434719443321228,1.0,0.0,0.0,3.864283561706543,3.864309310913086,9.96394305730064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.08544921875,0.0,1770.0286865234375,1895.4371337890625,0.0,2874.169921875,0.951576292514801,1.0,0.0,3.0,1.0,0.0
18175560,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6217562556266785,0.2509484589099884,0.2354144006967544,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6317593455314636,0.2648095786571502,0.2217099666595459,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6715739369392395,0.3204406201839447,0.2315500676631927,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.592684268951416,0.2177987545728683,0.2165191918611526,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.5343336462974548,0.1659838110208511,0.7959967851638794,284.9071960449219,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3735046386719,284.90948486328125,1.0,0.567926824092865,1.0,1.0,0.0,1.0,-2.088956594467163,2.088953256607056,3.514163154250128e-06,1.6132071018218994,0.9316867589950562,0.9316867589950562,0.0,315.5941467285156,328.0,44820.546875,0.0,1642.974365234375,1.0,280.9559936523437,283.7513122558594,295.3995361328125,298.3328552246094,293.1499938964844,293.1499938964844,280.6499938964844,36712.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493885397911072,1.0,0.0,0.0,3.830144166946411,3.830170154571533,9.788666375243338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.779296875,0.0,1748.5718994140625,1895.4371337890625,0.0,2929.543701171875,0.9457927346229552,1.0,0.0,3.0,1.0,0.0
18175620,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6230382323265076,0.2537910938262939,0.23801851272583,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6333335638046265,0.2681690752506256,0.2244836390018463,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6721709370613098,0.3226805329322815,0.2331824004650116,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5949697494506836,0.2210638225078582,0.2197062969207763,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.5364393591880798,0.1683843582868576,0.8072896599769592,284.8630065917969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3722229003906,284.87255859375,1.0,0.5723626613616943,1.0,1.0,0.0,1.0,-2.1153550148010254,2.115351438522339,3.602857532314374e-06,1.6337676048278809,0.8301991820335388,0.8301991820335388,0.0,318.9113464355469,331.0,45350.2734375,0.0,1689.1461181640625,1.0,280.6572265625,283.7021789550781,295.36627197265625,298.34796142578125,293.1499938964844,293.1499938964844,280.95001220703125,42650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615121841430664,1.0,0.0,0.0,3.5516152381896973,3.5516393184661865,8.416762966589886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.45458984375,0.0,1474.8623046875,1895.4371337890625,0.0,3043.18798828125,0.8896558880805969,1.0,0.0,3.0,1.0,0.0
18175680,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6230382323265076,0.2537910938262939,0.23801851272583,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6333335638046265,0.2681690752506256,0.2244836390018463,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6721709370613098,0.3226805329322815,0.2331824004650116,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5949697494506836,0.2210638225078582,0.2197062969207763,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.5364393591880798,0.1683843582868576,0.8072896599769592,284.8630065917969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3722229003906,284.87255859375,1.0,0.5723626613616943,1.0,1.0,0.0,1.0,-2.1153550148010254,2.115351438522339,3.602857532314374e-06,1.6337676048278809,0.8301991820335388,0.8301991820335388,0.0,318.9113464355469,331.0,45350.2734375,0.0,1689.1461181640625,1.0,280.6572265625,283.7021789550781,295.36627197265625,298.34796142578125,293.1499938964844,293.1499938964844,280.95001220703125,42650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615121841430664,1.0,0.0,0.0,3.5516152381896973,3.5516393184661865,8.416762966589886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.45458984375,0.0,1474.8623046875,1895.4371337890625,0.0,3043.18798828125,0.8896558880805969,1.0,0.0,3.0,1.0,0.0
18175740,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6254182457923889,0.2581360638141632,0.2416239082813263,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6357083320617676,0.272564172744751,0.2278314977884292,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6737958192825317,0.3262676894664764,0.2354720532894134,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.5980812311172485,0.2251688539981842,0.2234222888946533,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.5393884778022766,0.171459749341011,0.8204981088638306,285.0450134277344,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,285.0437927246094,1.0,0.5769572257995605,1.0,1.0,0.0,1.0,-2.147486448287964,2.1474826335906982,3.712244506459683e-06,1.658682346343994,0.9787707924842834,0.9787707924842834,0.0,321.5001220703125,334.0,45317.87109375,0.0,1741.14111328125,1.0,280.942626953125,283.8611145019531,295.2792663574219,298.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,32349.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512311577796936,1.0,0.0,0.0,3.713511943817138,3.713536024093628,9.201591524288232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.53125,0.0,1577.193115234375,1895.4371337890625,0.0,2946.803466796875,0.9169620275497437,1.0,0.0,3.0,1.0,0.0
18175800,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6254182457923889,0.2581360638141632,0.2416239082813263,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6357083320617676,0.272564172744751,0.2278314977884292,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6737958192825317,0.3262676894664764,0.2354720532894134,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.5980812311172485,0.2251688539981842,0.2234222888946533,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.5393884778022766,0.171459749341011,0.8204981088638306,285.0450134277344,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,285.0437927246094,1.0,0.5769572257995605,1.0,1.0,0.0,1.0,-2.147486448287964,2.1474826335906982,3.712244506459683e-06,1.658682346343994,0.9787707924842834,0.9787707924842834,0.0,321.5001220703125,334.0,45317.87109375,0.0,1741.14111328125,1.0,280.942626953125,283.8611145019531,295.2792663574219,298.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,32349.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512311577796936,1.0,0.0,0.0,3.713511943817138,3.713536024093628,9.201591524288232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.53125,0.0,1577.193115234375,1895.4371337890625,0.0,2946.803466796875,0.9169620275497437,1.0,0.0,3.0,1.0,0.0
18175860,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6276728510856628,0.261771023273468,0.2452110648155212,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6380424499511719,0.276529848575592,0.2312317192554474,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.675300121307373,0.3291433453559875,0.2377342283725738,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6010838747024536,0.2289099991321563,0.2271882444620132,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5423467755317688,0.1742909848690033,0.834126353263855,284.90203857421875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3876647949219,284.9072265625,1.0,0.5817183256149292,1.0,1.0,0.0,1.0,-2.1802124977111816,2.180208683013916,3.825678049906856e-06,1.6841849088668823,0.876210629940033,0.876210629940033,0.0,324.32818603515625,337.0,46474.54296875,0.0,1795.878662109375,1.0,280.6567077636719,283.7005920410156,295.3358459472656,298.36602783203125,293.1499938964844,293.1499938964844,280.95001220703125,38302.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646984696388245,1.0,0.0,0.0,3.6446993350982666,3.644723653793335,8.863733569342003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.935546875,0.0,1544.4808349609375,1895.4371337890625,0.0,3073.07666015625,0.9058006405830384,1.0,0.0,3.0,1.0,0.0
18175920,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6276728510856628,0.261771023273468,0.2452110648155212,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6380424499511719,0.276529848575592,0.2312317192554474,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.675300121307373,0.3291433453559875,0.2377342283725738,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6010838747024536,0.2289099991321563,0.2271882444620132,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5423467755317688,0.1742909848690033,0.834126353263855,284.90203857421875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3876647949219,284.9072265625,1.0,0.5817183256149292,1.0,1.0,0.0,1.0,-2.1802124977111816,2.180208683013916,3.825678049906856e-06,1.6841849088668823,0.876210629940033,0.876210629940033,0.0,324.32818603515625,337.0,46474.54296875,0.0,1795.878662109375,1.0,280.6567077636719,283.7005920410156,295.3358459472656,298.36602783203125,293.1499938964844,293.1499938964844,280.95001220703125,38302.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646984696388245,1.0,0.0,0.0,3.6446993350982666,3.644723653793335,8.863733569342003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.935546875,0.0,1544.4808349609375,1895.4371337890625,0.0,3073.07666015625,0.9058006405830384,1.0,0.0,3.0,1.0,0.0
18175980,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6300848722457886,0.2662311494350433,0.2489740699529647,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6405102610588074,0.281084269285202,0.2347401231527328,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6769446730613708,0.3327718079090118,0.2400845289230346,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6041496992111206,0.2331323623657226,0.2310440689325332,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.5454195141792297,0.1775009036064148,0.848078191280365,285.0783996582031,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3979187011719,285.0786437988281,1.0,0.5865383744239807,1.0,1.0,0.0,1.0,-2.213896512985229,2.2138924598693848,3.944083346141269e-06,1.71027934551239,1.0,1.0,0.0,327.0411682128906,340.0,46382.98046875,0.0,1852.6512451171875,1.0,280.94305419921875,283.8631591796875,295.2662048339844,298.22479248046875,293.1499938964844,293.1499938964844,280.6499938964844,32454.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582071661949158,1.0,0.0,0.0,3.796176195144653,3.79620099067688,9.615812359697884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.02099609375,0.0,1674.3658447265625,1895.4371337890625,0.0,3012.19140625,0.9353833794593812,1.0,0.0,3.0,1.0,0.0
18176040,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6300848722457886,0.2662311494350433,0.2489740699529647,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6405102610588074,0.281084269285202,0.2347401231527328,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6769446730613708,0.3327718079090118,0.2400845289230346,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6041496992111206,0.2331323623657226,0.2310440689325332,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.5454195141792297,0.1775009036064148,0.848078191280365,285.0783996582031,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3979187011719,285.0786437988281,1.0,0.5865383744239807,1.0,1.0,0.0,1.0,-2.213896512985229,2.2138924598693848,3.944083346141269e-06,1.71027934551239,1.0,1.0,0.0,327.0411682128906,340.0,46382.98046875,0.0,1852.6512451171875,1.0,280.94305419921875,283.8631591796875,295.2662048339844,298.22479248046875,293.1499938964844,293.1499938964844,280.6499938964844,32454.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582071661949158,1.0,0.0,0.0,3.796176195144653,3.79620099067688,9.615812359697884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.02099609375,0.0,1674.3658447265625,1895.4371337890625,0.0,3012.19140625,0.9353833794593812,1.0,0.0,3.0,1.0,0.0
18176100,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6314271092414856,0.268258661031723,0.2510054409503937,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6418766975402832,0.2832579910755157,0.2366161495447158,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6779210567474365,0.3344087898731231,0.241382896900177,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6057999134063721,0.2351611107587814,0.2330956608057022,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5471157431602478,0.1790570765733719,0.8555765748023987,284.9408874511719,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4013671875,284.9276733398437,1.0,0.5890405178070068,1.0,1.0,0.0,1.0,-2.232020378112793,2.232016324996948,4.00869475924992e-06,1.7243808507919312,0.9566159248352052,0.9566159248352052,0.0,328.3560485839844,340.0,47676.5625,0.0,1883.129638671875,1.0,280.6936950683594,283.6853942871094,295.3308410644531,298.4638977050781,293.1499938964844,293.1499938964844,280.6499938964844,34023.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677498698234558,1.0,0.0,0.0,3.8303029537200928,3.8303284645080566,9.78947809926467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.78173828125,0.0,1727.6495361328125,1895.4371337890625,0.0,3101.70263671875,0.9434881806373596,1.0,0.0,3.0,1.0,0.0
18176160,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6323506236076355,0.2699513435363769,0.2526664137840271,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6429182887077332,0.2851854264736175,0.2382682412862777,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6784682273864746,0.3357018828392029,0.24240043759346,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.607087254524231,0.2369757741689682,0.2349255830049514,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5484501123428345,0.1804381608963012,0.8622704148292542,284.9106140136719,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4013061523437,284.9134216308594,1.0,0.5914767384529114,1.0,1.0,0.0,1.0,-2.2478137016296387,2.247809648513794,4.065460416313727e-06,1.7366727590560913,0.9246045351028442,0.9246045351028442,0.0,329.9676208496094,343.0,47829.35546875,0.0,1911.744384765625,1.0,280.6561889648437,283.6679077148437,295.3226318359375,298.4339904785156,293.1499938964844,293.1499938964844,280.3500061035156,36648.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735082149505615,1.0,0.0,0.0,3.793327569961548,3.793353319168091,9.601387773727763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.86279296875,0.0,1703.5965576171875,1895.4371337890625,0.0,3155.716552734375,0.9375651478767396,1.0,0.0,3.0,1.0,0.0
18176220,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6339226961135864,0.2733142673969269,0.2557301521301269,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6447547078132629,0.2889716625213623,0.2413717806339264,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6792436838150024,0.3381945788860321,0.2441921234130859,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.609346330165863,0.2405239045619964,0.2383656203746795,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.550777018070221,0.1831058412790298,0.8747158646583557,284.87762451171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40057373046875,284.88525390625,1.0,0.5962038636207581,1.0,1.0,0.0,1.0,-2.277113437652588,2.277109384536743,4.171758064330788e-06,1.7593978643417358,0.8372371196746826,0.8372371196746826,0.0,333.3118896484375,346.0,48500.01171875,0.0,1966.9532470703125,1.0,280.35748291015625,283.6199951171875,295.3014221191406,298.4691467285156,293.1499938964844,293.1499938964844,280.6499938964844,41586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852028846740723,1.0,0.0,0.0,3.547382354736328,3.5474064350128174,8.396713155889302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.9921875,0.0,1462.59619140625,1895.4371337890625,0.0,3265.318115234375,0.8879259824752808,1.0,0.0,3.0,1.0,0.0
18176280,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6339226961135864,0.2733142673969269,0.2557301521301269,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6447547078132629,0.2889716625213623,0.2413717806339264,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6792436838150024,0.3381945788860321,0.2441921234130859,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.609346330165863,0.2405239045619964,0.2383656203746795,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.550777018070221,0.1831058412790298,0.8747158646583557,284.87762451171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40057373046875,284.88525390625,1.0,0.5962038636207581,1.0,1.0,0.0,1.0,-2.277113437652588,2.277109384536743,4.171758064330788e-06,1.7593978643417358,0.8372371196746826,0.8372371196746826,0.0,333.3118896484375,346.0,48500.01171875,0.0,1966.9532470703125,1.0,280.35748291015625,283.6199951171875,295.3014221191406,298.4691467285156,293.1499938964844,293.1499938964844,280.6499938964844,41586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852028846740723,1.0,0.0,0.0,3.547382354736328,3.5474064350128174,8.396713155889302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.9921875,0.0,1462.59619140625,1895.4371337890625,0.0,3265.318115234375,0.8879259824752808,1.0,0.0,3.0,1.0,0.0
18176340,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6365248560905457,0.2780634462833404,0.2597260177135467,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6474197506904602,0.2937806248664856,0.2450524717569351,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.681060254573822,0.3420266509056091,0.2466551810503006,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6123771667480469,0.2449325621128082,0.2423598021268844,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5539512038230896,0.1864568889141082,0.889130175113678,285.0475769042969,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4114074707031,285.0465393066406,1.0,0.6010991334915161,1.0,1.0,0.0,1.0,-2.3121795654296875,2.312175273895264,4.300689852243522e-06,1.7864856719970703,0.9827159643173218,0.9827159643173218,0.0,335.88262939453125,349.0,48575.54296875,0.0,2028.7210693359373,1.0,280.64263916015625,283.7695617675781,295.23309326171875,298.32098388671875,293.1499938964844,293.1499938964844,280.3500061035156,32184.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760017156600952,1.0,0.0,0.0,3.7150967121124254,3.715120792388916,9.209447284774796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.67822265625,0.0,1577.74462890625,1895.4371337890625,0.0,3179.099853515625,0.917182981967926,1.0,0.0,3.0,1.0,0.0
18176400,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6365248560905457,0.2780634462833404,0.2597260177135467,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6474197506904602,0.2937806248664856,0.2450524717569351,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.681060254573822,0.3420266509056091,0.2466551810503006,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6123771667480469,0.2449325621128082,0.2423598021268844,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5539512038230896,0.1864568889141082,0.889130175113678,285.0475769042969,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4114074707031,285.0465393066406,1.0,0.6010991334915161,1.0,1.0,0.0,1.0,-2.3121795654296875,2.312175273895264,4.300689852243522e-06,1.7864856719970703,0.9827159643173218,0.9827159643173218,0.0,335.88262939453125,349.0,48575.54296875,0.0,2028.7210693359373,1.0,280.64263916015625,283.7695617675781,295.23309326171875,298.32098388671875,293.1499938964844,293.1499938964844,280.3500061035156,32184.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760017156600952,1.0,0.0,0.0,3.7150967121124254,3.715120792388916,9.209447284774796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.67822265625,0.0,1577.74462890625,1895.4371337890625,0.0,3179.099853515625,0.917182981967926,1.0,0.0,3.0,1.0,0.0
18176460,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6386806964874268,0.2816430032253265,0.263401061296463,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6497501134872437,0.297753095626831,0.2485794872045517,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6824558973312378,0.3447736501693725,0.2489241957664489,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6149395704269409,0.2485862076282501,0.246186152100563,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5567156076431274,0.1891669481992721,0.9029207229614258,284.90924072265625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4115905761719,284.9134826660156,1.0,0.6060612201690674,1.0,1.0,0.0,1.0,-2.345475196838379,2.345470905303955,4.42535019828938e-06,1.812383890151977,0.8861882090568542,0.8861882090568542,0.0,338.96551513671875,352.0,49888.1953125,0.0,2091.116455078125,1.0,280.356689453125,283.6082763671875,295.2994384765625,298.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,37722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893130421638489,1.0,0.0,0.0,3.6637558937072754,3.663780212402344,8.956664601100783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.03125,0.0,1561.4605712890625,1895.4371337890625,0.0,3303.782470703125,0.9096583724021912,1.0,0.0,3.0,1.0,0.0
18176520,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6386806964874268,0.2816430032253265,0.263401061296463,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6497501134872437,0.297753095626831,0.2485794872045517,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6824558973312378,0.3447736501693725,0.2489241957664489,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6149395704269409,0.2485862076282501,0.246186152100563,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5567156076431274,0.1891669481992721,0.9029207229614258,284.90924072265625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4115905761719,284.9134826660156,1.0,0.6060612201690674,1.0,1.0,0.0,1.0,-2.345475196838379,2.345470905303955,4.42535019828938e-06,1.812383890151977,0.8861882090568542,0.8861882090568542,0.0,338.96551513671875,352.0,49888.1953125,0.0,2091.116455078125,1.0,280.356689453125,283.6082763671875,295.2994384765625,298.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,37722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893130421638489,1.0,0.0,0.0,3.6637558937072754,3.663780212402344,8.956664601100783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.03125,0.0,1561.4605712890625,1895.4371337890625,0.0,3303.782470703125,0.9096583724021912,1.0,0.0,3.0,1.0,0.0
18176580,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6405379772186279,0.2856468260288238,0.266851007938385,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6517024040222168,0.3018468916416168,0.2518190443515777,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6834927201271057,0.3478484153747558,0.2509713470935821,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6169747710227966,0.2522417306900024,0.2496279031038284,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5587769150733948,0.191724956035614,0.9145894050598145,285.0768127441406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41387939453125,285.0771789550781,1.0,0.6107749938964844,1.0,1.0,0.0,1.0,-2.374806880950928,2.374802350997925,4.536414508038433e-06,1.835034132003784,1.0,1.0,0.0,342.2658386230469,355.0,49767.8359375,0.0,2149.490478515625,1.0,280.6432189941406,283.7660217285156,295.2460327148437,298.4085693359375,293.1499938964844,293.1499938964844,280.3500061035156,32670.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833470940589905,1.0,0.0,0.0,3.8086655139923096,3.8086905479431152,9.679188224254176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.064453125,0.0,1690.965087890625,1895.4371337890625,0.0,3247.939453125,0.938379168510437,1.0,0.0,3.0,1.0,0.0
18176640,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6405379772186279,0.2856468260288238,0.266851007938385,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6517024040222168,0.3018468916416168,0.2518190443515777,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6834927201271057,0.3478484153747558,0.2509713470935821,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6169747710227966,0.2522417306900024,0.2496279031038284,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5587769150733948,0.191724956035614,0.9145894050598145,285.0768127441406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41387939453125,285.0771789550781,1.0,0.6107749938964844,1.0,1.0,0.0,1.0,-2.374806880950928,2.374802350997925,4.536414508038433e-06,1.835034132003784,1.0,1.0,0.0,342.2658386230469,355.0,49767.8359375,0.0,2149.490478515625,1.0,280.6432189941406,283.7660217285156,295.2460327148437,298.4085693359375,293.1499938964844,293.1499938964844,280.3500061035156,32670.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833470940589905,1.0,0.0,0.0,3.8086655139923096,3.8086905479431152,9.679188224254176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.064453125,0.0,1690.965087890625,1895.4371337890625,0.0,3247.939453125,0.938379168510437,1.0,0.0,3.0,1.0,0.0
18176700,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6415058374404907,0.2873297333717346,0.2686253190040588,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6526925563812256,0.3036558628082275,0.2534526288509369,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6840542554855347,0.3490944802761078,0.2520352900028229,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6179679036140442,0.2538490295410156,0.251341700553894,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5597599744796753,0.1928036659955978,0.9202499389648438,284.93817138671875,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4125061035156,284.9262390136719,1.0,0.6131044030189514,1.0,1.0,0.0,1.0,-2.38938856124878,2.3893837928771973,4.592276582116028e-06,1.846355557441712,0.9576290249824524,0.9576290249824524,0.0,343.9042053222656,355.0,51086.49609375,0.0,2178.880615234375,1.0,280.3934936523437,283.58935546875,295.3131103515625,298.6535949707031,293.1499938964844,293.1499938964844,280.3500061035156,34168.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923430442810059,1.0,0.0,0.0,3.840445518493652,3.8404712677001953,9.841392056841869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.46630859375,0.0,1741.134765625,1895.4371337890625,0.0,3332.1123046875,0.9459015130996704,1.0,0.0,3.0,1.0,0.0
18176760,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6420016288757324,0.2886246740818023,0.2699666619300842,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6532859206199646,0.3051503598690033,0.2547974586486816,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6841393113136292,0.3499468266963959,0.2527748346328735,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.618575394153595,0.2551697194576263,0.2527544498443603,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.560278594493866,0.1936256140470504,0.9246953129768372,284.91015625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4073486328125,284.9126281738281,1.0,0.6152825355529785,1.0,1.0,0.0,1.0,-2.400830745697021,2.4008262157440186,4.636367521015927e-06,1.8552428483963013,0.9267414808273317,0.9267414808273317,0.0,345.85357666015625,358.0,51208.23046875,0.0,2204.837890625,1.0,280.3561096191406,283.5722045898437,295.3101501464844,298.626953125,293.1499938964844,293.1499938964844,280.04998779296875,36689.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974707722663879,1.0,0.0,0.0,3.803547143936157,3.8035728931427,9.653191455072374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9169921875,0.0,1716.1773681640625,1895.4371337890625,0.0,3379.99658203125,0.9399060010910034,1.0,0.0,3.0,1.0,0.0
18176820,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6426650881767273,0.2911097705364227,0.2722964286804199,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6541318297386169,0.3079407811164856,0.2571631968021393,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6839393973350525,0.3514637649059295,0.2539324462413788,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6194257736206055,0.2575883865356445,0.2552034258842468,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5607959628105164,0.1950054764747619,0.9317707419395448,284.8793029785156,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.39630126953125,284.8854064941406,1.0,0.6192808151245117,1.0,1.0,0.0,1.0,-2.419808149337769,2.4198033809661865,4.709808308689389e-06,1.869893193244934,0.8410149216651917,0.8410149216651917,0.0,349.794921875,361.0,51774.73828125,0.0,2251.220947265625,1.0,280.05743408203125,283.5252380371094,295.3006286621094,298.6680603027344,293.1499938964844,293.1499938964844,280.3500061035156,41334.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075188636779784,1.0,0.0,0.0,3.563986301422119,3.5640106201171875,8.475500976601325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.79150390625,0.0,1478.5389404296875,1895.4371337890625,0.0,3473.5634765625,0.8913235068321228,1.0,0.0,3.0,1.0,0.0
18176880,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6426650881767273,0.2911097705364227,0.2722964286804199,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6541318297386169,0.3079407811164856,0.2571631968021393,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6839393973350525,0.3514637649059295,0.2539324462413788,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6194257736206055,0.2575883865356445,0.2552034258842468,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5607959628105164,0.1950054764747619,0.9317707419395448,284.8793029785156,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.39630126953125,284.8854064941406,1.0,0.6192808151245117,1.0,1.0,0.0,1.0,-2.419808149337769,2.4198033809661865,4.709808308689389e-06,1.869893193244934,0.8410149216651917,0.8410149216651917,0.0,349.794921875,361.0,51774.73828125,0.0,2251.220947265625,1.0,280.05743408203125,283.5252380371094,295.3006286621094,298.6680603027344,293.1499938964844,293.1499938964844,280.3500061035156,41334.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075188636779784,1.0,0.0,0.0,3.563986301422119,3.5640106201171875,8.475500976601325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.79150390625,0.0,1478.5389404296875,1895.4371337890625,0.0,3473.5634765625,0.8913235068321228,1.0,0.0,3.0,1.0,0.0
18176940,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6443405151367188,0.2948941588401794,0.2754881083965301,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6557589769363403,0.3116295039653778,0.2600022554397583,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6847366094589233,0.3542057573795318,0.2556869685649872,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6209307312965393,0.260736882686615,0.2580740749835968,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.5620046257972717,0.1969089359045028,0.9400311708450316,285.0355834960937,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.39727783203125,285.03424072265625,1.0,0.6232362985610962,1.0,1.0,0.0,1.0,-2.443129539489746,2.443124771118164,4.800683655048488e-06,1.887794017791748,0.974041759967804,0.974041759967804,0.0,352.7997436523437,364.0,51702.0390625,0.0,2301.3369140625,1.0,280.3427124023437,283.6689758300781,295.2493591308594,298.52850341796875,293.1499938964844,293.1499938964844,280.04998779296875,32570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977941870689392,1.0,0.0,0.0,3.717162609100342,3.717186689376831,9.219691605721892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.9736328125,0.0,1583.0467529296875,1895.4371337890625,0.0,3383.013916015625,0.9178566336631776,1.0,0.0,3.0,1.0,0.0
18177000,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6443405151367188,0.2948941588401794,0.2754881083965301,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6557589769363403,0.3116295039653778,0.2600022554397583,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6847366094589233,0.3542057573795318,0.2556869685649872,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6209307312965393,0.260736882686615,0.2580740749835968,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.5620046257972717,0.1969089359045028,0.9400311708450316,285.0355834960937,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.39727783203125,285.03424072265625,1.0,0.6232362985610962,1.0,1.0,0.0,1.0,-2.443129539489746,2.443124771118164,4.800683655048488e-06,1.887794017791748,0.974041759967804,0.974041759967804,0.0,352.7997436523437,364.0,51702.0390625,0.0,2301.3369140625,1.0,280.3427124023437,283.6689758300781,295.2493591308594,298.52850341796875,293.1499938964844,293.1499938964844,280.04998779296875,32570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977941870689392,1.0,0.0,0.0,3.717162609100342,3.717186689376831,9.219691605721892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.9736328125,0.0,1583.0467529296875,1895.4371337890625,0.0,3383.013916015625,0.9178566336631776,1.0,0.0,3.0,1.0,0.0
18177060,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6456719636917114,0.2976781129837036,0.2783749103546142,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6571494936943054,0.3146525621414184,0.2627032399177551,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6852465867996216,0.3560569882392883,0.2572709023952484,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6221989989280701,0.2633035778999328,0.2607986032962799,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5629592537879944,0.1983512938022613,0.9477701783180236,284.9076843261719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3903503417969,284.9117126464844,1.0,0.6271443367004395,1.0,1.0,0.0,1.0,-2.4648959636688232,2.464891195297241,4.886587703367695e-06,1.9046472311019893,0.8779438138008118,0.8779438138008118,0.0,356.081787109375,367.0,52837.13671875,0.0,2350.736572265625,1.0,280.05694580078125,283.5221252441406,295.3216552734375,298.7374572753906,293.1499938964844,293.1499938964844,280.3500061035156,38151.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909054160118103,1.0,0.0,0.0,3.641315937042236,3.6413402557373047,8.847285357660439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.88134765625,0.0,1539.5867919921875,1895.4371337890625,0.0,3487.823974609375,0.9051688313484192,1.0,0.0,3.0,1.0,0.0
18177120,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6456719636917114,0.2976781129837036,0.2783749103546142,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6571494936943054,0.3146525621414184,0.2627032399177551,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6852465867996216,0.3560569882392883,0.2572709023952484,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6221989989280701,0.2633035778999328,0.2607986032962799,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5629592537879944,0.1983512938022613,0.9477701783180236,284.9076843261719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3903503417969,284.9117126464844,1.0,0.6271443367004395,1.0,1.0,0.0,1.0,-2.4648959636688232,2.464891195297241,4.886587703367695e-06,1.9046472311019893,0.8779438138008118,0.8779438138008118,0.0,356.081787109375,367.0,52837.13671875,0.0,2350.736572265625,1.0,280.05694580078125,283.5221252441406,295.3216552734375,298.7374572753906,293.1499938964844,293.1499938964844,280.3500061035156,38151.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909054160118103,1.0,0.0,0.0,3.641315937042236,3.6413402557373047,8.847285357660439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.88134765625,0.0,1539.5867919921875,1895.4371337890625,0.0,3487.823974609375,0.9051688313484192,1.0,0.0,3.0,1.0,0.0
18177180,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.646392285823822,0.2997136414051056,0.2800009250640869,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.657899022102356,0.3166808187961578,0.264222115278244,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.685467541217804,0.3574809432029724,0.2581260800361633,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6228637099266052,0.2650055885314941,0.2623120248317718,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.5634006261825562,0.1993219256401062,0.9518685936927797,285.057861328125,284.95001220703125,297.39581298828125,292.2938537597656,297.39459228515625,297.3895874023437,285.0607604980469,1.0,0.6293571591377258,1.0,1.0,0.0,1.0,-2.47676157951355,2.476756811141968,4.933533546136459e-06,1.913723707199097,0.9922950863838196,0.9922950863838196,0.0,357.99615478515625,367.0,52430.890625,0.0,2378.47412109375,1.0,280.3154296875,283.6737060546875,295.2679443359375,298.5614318847656,293.1499938964844,293.1499938964844,280.3500061035156,32705.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028444290161132,1.0,0.0,0.0,3.727128505706787,3.727152585983277,9.269194833905204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.88720703125,0.0,1595.5101318359375,1895.4371337890625,0.0,3430.084228515625,0.9215986728668212,1.0,0.0,3.0,1.0,0.0
