time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177240,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6471804976463318,0.3012526631355285,0.2813939452171325,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6586551070213318,0.3181956112384796,0.2654442191123962,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6859071254730225,0.3586043119430542,0.2589130997657776,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.623526930809021,0.2662778198719024,0.2635254859924316,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.5639460682868958,0.2000708431005478,0.9552956819534302,285.0587463378906,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3906555175781,285.0579528808594,1.0,0.6309489607810974,1.0,1.0,0.0,1.0,-2.486682415008545,2.486677408218384,4.973031082045054e-06,1.9213483333587649,1.0,1.0,0.0,359.1132507324219,370.0,52721.82421875,0.0,2399.766357421875,1.0,280.3432006835937,283.66558837890625,295.2847595214844,298.62603759765625,293.1499938964844,293.1499938964844,280.04998779296875,32398.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902182400226593,1.0,0.0,0.0,3.793994188308716,3.7940189838409424,9.604761999071345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.880859375,0.0,1671.3380126953125,1895.4371337890625,0.0,3423.9189453125,0.9349300861358644,1.0,0.0,3.0,1.0,0.0
18177300,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6480011940002441,0.3027142286300659,0.2829732000827789,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6594737768173218,0.3197585642337799,0.2668755054473877,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6863159537315369,0.3595931529998779,0.2597986161708832,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6242411732673645,0.2675831913948059,0.2649461328983307,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.5645087361335754,0.2007941752672195,0.959282398223877,284.9154663085937,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3883972167969,284.9056701660156,1.0,0.6328821778297424,1.0,1.0,0.0,1.0,-2.4981672763824463,2.498162269592285,5.019078798795817e-06,1.9302376508712769,0.9353298544883728,0.9353298544883728,0.0,360.6053771972656,370.0,53992.98828125,0.0,2425.410400390625,1.0,280.09454345703125,283.4904479980469,295.3558044433594,298.8753967285156,293.1499938964844,293.1499938964844,280.04998779296875,34744.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104838371276855,1.0,0.0,0.0,3.8161139488220215,3.816139459609986,9.7170845947403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.1201171875,0.0,1716.1282958984375,1895.4371337890625,0.0,3501.093505859375,0.9402777552604676,1.0,0.0,3.0,1.0,0.0
18177360,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6482484936714172,0.3038485944271087,0.2841551303863525,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6597855687141418,0.3210430145263672,0.2680498659610748,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6861262321472168,0.3602129518985748,0.2603795826435089,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6245036721229553,0.2686247229576111,0.2661001980304718,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.5645359754562378,0.2012944519519806,0.962286651134491,284.884521484375,284.95001220703125,297.4707336425781,292.31451416015625,297.458984375,297.3826904296875,284.8775939941406,1.0,0.6346293687820435,0.8943786025047302,0.8943786025047302,0.2000000029802322,1.0,-2.5069327354431152,2.1816725730896,0.3252601027488708,1.6132726669311523,0.8966071009635925,0.8966071009635925,0.0,362.6287231445313,373.0,52968.12890625,0.0,2447.49658203125,1.0,280.05645751953125,283.4407653808594,295.35546875,298.8340759277344,293.1499938964844,293.1499938964844,279.75,37596.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145932793617249,1.0,0.0,0.0,3.7581539154052734,3.758179187774658,9.424154541193276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5712890625,0.0,1669.158447265625,1895.4371337890625,0.0,3539.180908203125,0.9301287531852722,1.0,0.0,3.0,1.0,0.0
18177420,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6483452320098877,0.3058411180973053,0.2860544323921203,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.660003662109375,0.3232656717300415,0.2699798345565796,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.685244619846344,0.360989511013031,0.2610574960708618,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6246148943901062,0.2703331708908081,0.267909288406372,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.5640355348587036,0.2019473314285278,0.9661961197853088,284.8115539550781,284.95001220703125,297.5242004394531,292.33135986328125,297.44677734375,297.36871337890625,284.80987548828125,1.0,0.6376784443855286,0.6831358671188354,0.6831358671188354,0.6000000238418579,1.0,-2.519629955291748,1.259783148765564,1.259846806526184,0.6907163858413696,0.7351981401443481,0.7351981401443481,0.0,366.70111083984375,376.0,47607.15625,0.0,2483.733642578125,1.0,279.7599792480469,283.34381103515625,295.2747497558594,298.48974609375,293.1499938964844,293.1499938964844,280.04998779296875,47857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908003032207489,1.0,0.0,0.0,3.177670955657959,3.1776928901672363,6.737692501701531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.24853515625,0.0,1145.6673583984375,1895.4371337890625,0.0,3478.0615234375,0.8133739233016968,1.0,0.0,3.0,1.0,0.0
18177480,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6483452320098877,0.3058411180973053,0.2860544323921203,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.660003662109375,0.3232656717300415,0.2699798345565796,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.685244619846344,0.360989511013031,0.2610574960708618,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6246148943901062,0.2703331708908081,0.267909288406372,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.5640355348587036,0.2019473314285278,0.9661961197853088,284.8115539550781,284.95001220703125,297.5242004394531,292.33135986328125,297.44677734375,297.36871337890625,284.80987548828125,1.0,0.6376784443855286,0.6831358671188354,0.6831358671188354,0.6000000238418579,1.0,-2.519629955291748,1.259783148765564,1.259846806526184,0.6907163858413696,0.7351981401443481,0.7351981401443481,0.0,366.70111083984375,376.0,47607.15625,0.0,2483.733642578125,1.0,279.7599792480469,283.34381103515625,295.2747497558594,298.48974609375,293.1499938964844,293.1499938964844,280.04998779296875,47857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908003032207489,1.0,0.0,0.0,3.177670955657959,3.1776928901672363,6.737692501701531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.24853515625,0.0,1145.6673583984375,1895.4371337890625,0.0,3478.0615234375,0.8133739233016968,1.0,0.0,3.0,1.0,0.0
18177540,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6498498916625977,0.3092966079711914,0.2889755368232727,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.6613795161247253,0.3265232145786285,0.2724790275096893,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6857117414474487,0.3630832135677337,0.2623818218708038,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6256807446479797,0.272880345582962,0.2702174484729767,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5646224617958069,0.203239694237709,0.9716944098472596,284.925537109375,284.95001220703125,297.57794189453125,292.3498229980469,297.4419250488281,297.3688659667969,284.9283142089844,1.0,0.6409121155738831,0.4718930721282959,0.4718930721282959,1.0,1.0,-2.5376317501068115,0.8815245628356934,1.6561070680618286,0.3086733222007751,0.7767190337181091,0.7767190337181091,0.0,369.2719421386719,379.0,44721.375,0.0,2526.27734375,1.0,280.0369567871094,283.464111328125,295.1908569335937,298.0885925292969,293.1499938964844,293.1499938964844,280.3500061035156,38812.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702296018600464,1.0,0.0,0.0,3.1127712726593018,3.112791061401367,6.46528633296839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.66015625,0.0,1031.5267333984375,1895.4371337890625,0.0,3124.964599609375,0.7888104319572449,1.0,0.0,3.0,1.0,0.0
18177600,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6498498916625977,0.3092966079711914,0.2889755368232727,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.6613795161247253,0.3265232145786285,0.2724790275096893,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6857117414474487,0.3630832135677337,0.2623818218708038,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6256807446479797,0.272880345582962,0.2702174484729767,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.5646224617958069,0.203239694237709,0.9716944098472596,284.925537109375,284.95001220703125,297.57794189453125,292.3498229980469,297.4419250488281,297.3688659667969,284.9283142089844,1.0,0.6409121155738831,0.4718930721282959,0.4718930721282959,1.0,1.0,-2.5376317501068115,0.8815245628356934,1.6561070680618286,0.3086733222007751,0.7767190337181091,0.7767190337181091,0.0,369.2719421386719,379.0,44721.375,0.0,2526.27734375,1.0,280.0369567871094,283.464111328125,295.1908569335937,298.0885925292969,293.1499938964844,293.1499938964844,280.3500061035156,38812.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702296018600464,1.0,0.0,0.0,3.1127712726593018,3.112791061401367,6.46528633296839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.66015625,0.0,1031.5267333984375,1895.4371337890625,0.0,3124.964599609375,0.7888104319572449,1.0,0.0,3.0,1.0,0.0
18177660,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6518187522888184,0.3131034672260284,0.2923958003520965,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.663197934627533,0.3301638662815094,0.2753928601741791,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6866881251335144,0.3656133115291595,0.2641364932060241,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6271204352378845,0.2757531106472015,0.2729358971118927,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5657124519348145,0.2048286646604538,0.978875994682312,285.02716064453125,284.95001220703125,297.6319885253906,292.3697814941406,297.46710205078125,297.3731384277344,285.026123046875,1.0,0.6444315910339355,0.5047577619552612,0.5047577619552612,1.0,1.0,-2.5598623752593994,0.9334045648574828,1.6264578104019165,0.3553506433963775,0.8837659358978271,0.8837659358978271,0.0,371.7696838378906,382.0,44822.63671875,0.0,2575.711669921875,1.0,280.3367614746094,283.5685729980469,295.25738525390625,298.07867431640625,293.1499938964844,293.1499938964844,280.6499938964844,31250.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434628248214722,1.0,0.0,0.0,3.316113233566284,3.3161332607269287,7.337565648413147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.48388671875,0.0,1160.1761474609375,1895.4371337890625,0.0,2874.084716796875,0.8271044492721558,1.0,0.0,3.0,1.0,0.0
18177720,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6518187522888184,0.3131034672260284,0.2923958003520965,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.663197934627533,0.3301638662815094,0.2753928601741791,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6866881251335144,0.3656133115291595,0.2641364932060241,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6271204352378845,0.2757531106472015,0.2729358971118927,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5657124519348145,0.2048286646604538,0.978875994682312,285.02716064453125,284.95001220703125,297.6319885253906,292.3697814941406,297.46710205078125,297.3731384277344,285.026123046875,1.0,0.6444315910339355,0.5047577619552612,0.5047577619552612,1.0,1.0,-2.5598623752593994,0.9334045648574828,1.6264578104019165,0.3553506433963775,0.8837659358978271,0.8837659358978271,0.0,371.7696838378906,382.0,44822.63671875,0.0,2575.711669921875,1.0,280.3367614746094,283.5685729980469,295.25738525390625,298.07867431640625,293.1499938964844,293.1499938964844,280.6499938964844,31250.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434628248214722,1.0,0.0,0.0,3.316113233566284,3.3161332607269287,7.337565648413147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.48388671875,0.0,1160.1761474609375,1895.4371337890625,0.0,2874.084716796875,0.8271044492721558,1.0,0.0,3.0,1.0,0.0
18177780,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6537623405456543,0.3168763518333435,0.2958438992500305,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.665048360824585,0.3338649868965149,0.2784053087234497,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.687683641910553,0.3681739568710327,0.2659649550914764,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.6285781264305115,0.2786701619625091,0.2757497131824493,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.5668702125549316,0.206477403640747,0.9865564703941344,285.10546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4957580566406,297.3772888183594,285.1031494140625,1.0,0.6481242179870605,0.5376225113868713,0.5376225113868713,1.0,1.0,-2.583069324493408,0.993541181087494,1.5895283222198486,0.410101443529129,1.0,1.0,0.0,374.4270935058594,385.0,45208.3984375,0.0,2628.18212890625,1.0,280.6398010253906,283.6494445800781,295.3577575683594,298.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,29126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346952199935913,1.0,0.0,0.0,3.5937695503234863,3.593791961669922,8.617747653261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.00537109375,0.0,1420.8670654296875,1895.4371337890625,0.0,2792.195068359375,0.8872340321540833,1.0,0.0,3.0,1.0,0.0
18177840,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6537623405456543,0.3168763518333435,0.2958438992500305,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.665048360824585,0.3338649868965149,0.2784053087234497,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.687683641910553,0.3681739568710327,0.2659649550914764,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.6285781264305115,0.2786701619625091,0.2757497131824493,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.5668702125549316,0.206477403640747,0.9865564703941344,285.10546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4957580566406,297.3772888183594,285.1031494140625,1.0,0.6481242179870605,0.5376225113868713,0.5376225113868713,1.0,1.0,-2.583069324493408,0.993541181087494,1.5895283222198486,0.410101443529129,1.0,1.0,0.0,374.4270935058594,385.0,45208.3984375,0.0,2628.18212890625,1.0,280.6398010253906,283.6494445800781,295.3577575683594,298.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,29126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346952199935913,1.0,0.0,0.0,3.5937695503234863,3.593791961669922,8.617747653261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.00537109375,0.0,1420.8670654296875,1895.4371337890625,0.0,2792.195068359375,0.8872340321540833,1.0,0.0,3.0,1.0,0.0
18177900,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6545113921165466,0.318249762058258,0.2973818182945251,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6658015251159668,0.3353607654571533,0.2798119485378265,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6879755854606628,0.3689879775047302,0.2667566239833832,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6291557550430298,0.2798202037811279,0.2770540714263916,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5672788023948669,0.2070646733045578,0.9900544285774232,284.9476318359375,284.95001220703125,297.71368408203125,292.40216064453125,297.50762939453125,297.374755859375,284.93560791015625,1.0,0.6499629020690918,0.554054856300354,0.554054856300354,1.0,1.0,-2.593632459640503,1.0203397274017334,1.5732927322387695,0.4345035851001739,0.9429987668991088,0.9429987668991088,0.0,375.9714660644531,385.0,46689.26171875,0.0,2653.76904296875,1.0,280.3981628417969,283.4607238769531,295.4667663574219,298.5111083984375,293.1499938964844,293.1499938964844,280.3500061035156,31698.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463669419288635,1.0,0.0,0.0,3.667173147201538,3.66719651222229,8.973380545285181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.79638671875,0.0,1520.0235595703125,1895.4371337890625,0.0,2901.255126953125,0.9047417044639589,1.0,0.0,3.0,1.0,0.0
18177960,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6547440886497498,0.3192222118377685,0.2984383702278137,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6661228537559509,0.3365273177623749,0.2808994650840759,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6877614259719849,0.3693854808807373,0.2671886384487152,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.629357635974884,0.2806724011898041,0.2780304253101349,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5672296285629272,0.2073986828327179,0.992314338684082,284.903564453125,284.95001220703125,297.7410888671875,292.4135437011719,297.51446533203125,297.3680419921875,284.904052734375,1.0,0.6516538262367249,0.5523779988288879,0.5523779988288879,1.0,1.0,-2.60085129737854,1.0228532552719116,1.5779979228973389,0.4353919923305511,0.9021588563919068,0.9021588563919068,0.0,377.8768005371094,388.0,46830.1171875,0.0,2675.175537109375,1.0,280.3572692871094,283.4257507324219,295.486328125,298.52850341796875,293.1499938964844,293.1499938964844,280.04998779296875,35332.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545730113983154,1.0,0.0,0.0,3.647922992706299,3.647946834564209,8.879420079210831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.69189453125,0.0,1525.86669921875,1895.4371337890625,0.0,2978.119873046875,0.9037144184112548,1.0,0.0,3.0,1.0,0.0
18178020,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6549437642097473,0.3211919665336609,0.300254613161087,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6664737462997437,0.338756799697876,0.2827811241149902,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6870065927505493,0.3700811862945556,0.2677454650402069,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6294775605201721,0.282238245010376,0.2796399891376495,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.5667163729667664,0.2078881859779358,0.9952508807182312,284.87176513671875,284.95001220703125,297.79620361328125,292.43707275390625,297.5279235839844,297.3554992675781,284.8755187988281,1.0,0.6547122597694397,0.5490242838859558,0.5490242838859558,1.0,1.0,-2.611825942993164,1.0232961177825928,1.5885298252105713,0.4332432448863983,0.810003399848938,0.810003399848938,0.0,381.7106018066406,391.0,47154.96875,0.0,2712.0908203125,1.0,280.0594177246094,283.38018798828125,295.48443603515625,298.57537841796875,293.1499938964844,293.1499938964844,280.3500061035156,41289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678256869316101,1.0,0.0,0.0,3.3909924030303955,3.391014814376831,7.672676929360023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9228515625,0.0,1300.4215087890625,1895.4371337890625,0.0,3102.41357421875,0.8533245325088501,1.0,0.0,3.0,1.0,0.0
18178080,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6549437642097473,0.3211919665336609,0.300254613161087,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6664737462997437,0.338756799697876,0.2827811241149902,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6870065927505493,0.3700811862945556,0.2677454650402069,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6294775605201721,0.282238245010376,0.2796399891376495,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.5667163729667664,0.2078881859779358,0.9952508807182312,284.87176513671875,284.95001220703125,297.79620361328125,292.43707275390625,297.5279235839844,297.3554992675781,284.8755187988281,1.0,0.6547122597694397,0.5490242838859558,0.5490242838859558,1.0,1.0,-2.611825942993164,1.0232961177825928,1.5885298252105713,0.4332432448863983,0.810003399848938,0.810003399848938,0.0,381.7106018066406,391.0,47154.96875,0.0,2712.0908203125,1.0,280.0594177246094,283.38018798828125,295.48443603515625,298.57537841796875,293.1499938964844,293.1499938964844,280.3500061035156,41289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678256869316101,1.0,0.0,0.0,3.3909924030303955,3.391014814376831,7.672676929360023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9228515625,0.0,1300.4215087890625,1895.4371337890625,0.0,3102.41357421875,0.8533245325088501,1.0,0.0,3.0,1.0,0.0
18178140,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6563039422035217,0.3245688676834106,0.3030939400196075,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6677510142326355,0.3420188128948211,0.2852710783481598,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6873510479927063,0.372101217508316,0.2690019905567169,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6303585171699524,0.2846604585647583,0.2818148136138916,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.5670577883720398,0.2090185284614563,0.9999837875366212,285.0020751953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5502624511719,297.3575134277344,285.00177001953125,1.0,0.6578430533409119,0.5456705093383789,0.5456705093383789,1.0,1.0,-2.628559827804565,1.0261578559875488,1.6024019718170166,0.432124376296997,0.9105592370033264,0.9105592370033264,0.0,384.4924621582031,394.0,46840.62890625,0.0,2755.13720703125,1.0,280.3404235839844,283.5113220214844,295.43048095703125,298.417724609375,293.1499938964844,293.1499938964844,280.04998779296875,33082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567855954170227,1.0,0.0,0.0,3.5307488441467285,3.530771255493164,8.318153845721099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.896484375,0.0,1383.384765625,1895.4371337890625,0.0,2998.8623046875,0.876476526260376,1.0,0.0,3.0,1.0,0.0
18178200,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6563039422035217,0.3245688676834106,0.3030939400196075,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6677510142326355,0.3420188128948211,0.2852710783481598,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6873510479927063,0.372101217508316,0.2690019905567169,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6303585171699524,0.2846604585647583,0.2818148136138916,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.5670577883720398,0.2090185284614563,0.9999837875366212,285.0020751953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5502624511719,297.3575134277344,285.00177001953125,1.0,0.6578430533409119,0.5456705093383789,0.5456705093383789,1.0,1.0,-2.628559827804565,1.0261578559875488,1.6024019718170166,0.432124376296997,0.9105592370033264,0.9105592370033264,0.0,384.4924621582031,394.0,46840.62890625,0.0,2755.13720703125,1.0,280.3404235839844,283.5113220214844,295.43048095703125,298.417724609375,293.1499938964844,293.1499938964844,280.04998779296875,33082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567855954170227,1.0,0.0,0.0,3.5307488441467285,3.530771255493164,8.318153845721099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.896484375,0.0,1383.384765625,1895.4371337890625,0.0,2998.8623046875,0.876476526260376,1.0,0.0,3.0,1.0,0.0
18178260,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6573187112808228,0.3270291984081268,0.3056272268295288,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6688219904899597,0.3447166383266449,0.2876648604869842,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6874553561210632,0.3733797371387481,0.2701331675052643,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6310688853263855,0.2866002023220062,0.2838993668556213,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5672403573989868,0.2098012566566467,1.0045503377914429,284.9114685058594,284.95001220703125,297.9076538085937,292.48663330078125,297.568359375,297.3516845703125,284.913818359375,1.0,0.6610047221183777,0.5445823073387146,0.5445823073387146,1.0,1.0,-2.6443448066711426,1.031484603881836,1.6128602027893066,0.4338377118110657,0.8286740183830261,0.8286740183830261,0.0,387.6057434082031,397.0,47632.36328125,0.0,2798.302001953125,1.0,280.05926513671875,283.40289306640625,295.5133361816406,298.61187744140625,293.1499938964844,293.1499938964844,280.3500061035156,38818.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663407564163208,1.0,0.0,0.0,3.403870105743408,3.4038922786712646,7.731063647042902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1953125,0.0,1295.85595703125,1895.4371337890625,0.0,3088.4833984375,0.8535184860229492,1.0,0.0,3.0,1.0,0.0
18178320,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6573187112808228,0.3270291984081268,0.3056272268295288,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6688219904899597,0.3447166383266449,0.2876648604869842,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6874553561210632,0.3733797371387481,0.2701331675052643,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6310688853263855,0.2866002023220062,0.2838993668556213,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5672403573989868,0.2098012566566467,1.0045503377914429,284.9114685058594,284.95001220703125,297.9076538085937,292.48663330078125,297.568359375,297.3516845703125,284.913818359375,1.0,0.6610047221183777,0.5445823073387146,0.5445823073387146,1.0,1.0,-2.6443448066711426,1.031484603881836,1.6128602027893066,0.4338377118110657,0.8286740183830261,0.8286740183830261,0.0,387.6057434082031,397.0,47632.36328125,0.0,2798.302001953125,1.0,280.05926513671875,283.40289306640625,295.5133361816406,298.61187744140625,293.1499938964844,293.1499938964844,280.3500061035156,38818.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663407564163208,1.0,0.0,0.0,3.403870105743408,3.4038922786712646,7.731063647042902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1953125,0.0,1295.85595703125,1895.4371337890625,0.0,3088.4833984375,0.8535184860229492,1.0,0.0,3.0,1.0,0.0
18178380,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6578956246376038,0.3288039565086365,0.3070442676544189,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.669420599937439,0.3464955389499664,0.2889918088912964,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6875120401382446,0.3744320273399353,0.2707492113113403,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6314558386802673,0.2878988087177276,0.2850384712219238,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.5673171877861023,0.2103879749774933,1.006941318511963,285.035400390625,284.95001220703125,297.9391784667969,292.5009765625,297.5809020996094,297.3521423339844,285.0369567871094,1.0,0.6627368927001953,0.5439728498458862,0.5439728498458862,1.0,1.0,-2.6529009342193604,1.0344010591506958,1.6184998750686646,0.4346968829631805,0.9204374551773072,0.9204374551773072,0.0,389.30029296875,397.0,47175.81640625,0.0,2821.90380859375,1.0,280.3061828613281,283.5325622558594,295.4647827148437,298.4388732910156,293.1499938964844,293.1499938964844,280.3500061035156,32799.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590856790542603,1.0,0.0,0.0,3.4906938076019287,3.490715742111206,8.130491551128216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.91259765625,0.0,1340.148681640625,1895.4371337890625,0.0,3020.43017578125,0.8689407110214233,1.0,0.0,3.0,1.0,0.0
18178440,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.658612847328186,0.3302764892578125,0.3084084987640381,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6701122522354126,0.3479776680469513,0.2902032136917114,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.687813401222229,0.3753591775894165,0.2714177966117859,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6319460272789001,0.2889929115772247,0.2860989868640899,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5676015615463257,0.2109147310256958,1.009421467781067,285.02362060546875,284.95001220703125,297.96405029296875,292.5123291015625,297.59149169921875,297.35369873046875,285.0224304199219,1.0,0.6641693115234375,0.5434940457344055,0.5434940457344055,1.0,1.0,-2.6613097190856934,1.0374197959899902,1.6238899230957031,0.4357503950595855,0.9366036057472228,0.9366036057472228,0.0,390.44091796875,400.0,47448.00390625,0.0,2842.827880859375,1.0,280.3406677246094,283.5162048339844,295.48779296875,298.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,32093.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573355674743652,1.0,0.0,0.0,3.5729176998138428,3.5729401111602783,8.518032927895547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.80126953125,0.0,1420.4755859375,1895.4371337890625,0.0,3004.0185546875,0.8851724863052368,1.0,0.0,3.0,1.0,0.0
18178500,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6592265367507935,0.3314931392669678,0.3097794651985168,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6707505583763123,0.3493518531322479,0.2914891839027405,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6879847049713135,0.3760158717632293,0.2720718085765838,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6323797702789307,0.2899715304374695,0.2872160077095032,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5677905082702637,0.2113156765699386,1.0119695663452148,284.8885498046875,284.95001220703125,297.9924011230469,292.5253601074219,297.6009521484375,297.35125732421875,284.8822937011719,1.0,0.6657833456993103,0.542949914932251,0.542949914932251,1.0,1.0,-2.6699695587158203,1.0404448509216309,1.6295247077941897,0.4368088245391845,0.8508113622665405,0.8508113622665405,0.0,391.9214172363281,400.0,48471.109375,0.0,2865.865478515625,1.0,280.0990600585937,283.3585510253906,295.568603515625,298.75152587890625,293.1499938964844,293.1499938964844,280.04998779296875,36324.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652136325836182,1.0,0.0,0.0,3.5649402141571045,3.5649633407592773,8.480037649860606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.56787109375,0.0,1442.953125,1895.4371337890625,0.0,3077.909423828125,0.8841533660888672,1.0,0.0,3.0,1.0,0.0
18178560,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6594344973564148,0.3324944674968719,0.3107671439647674,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6710573434829712,0.3505451679229736,0.2925296425819397,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6877727508544922,0.3764446377754211,0.2724520266056061,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6325289607048035,0.2907829284667969,0.2880827486515045,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5676397085189819,0.2115730345249176,1.0136021375656128,284.90533447265625,284.95001220703125,298.0209045410156,292.5384826660156,297.6089782714844,297.34637451171875,284.9087219238281,1.0,0.6672865748405457,0.5422906279563904,0.5422906279563904,1.0,1.0,-2.6760900020599365,1.042207956314087,1.63388192653656,0.4371525049209595,0.8418284058570862,0.8418284058570862,0.0,393.6998291015625,403.0,48340.0234375,0.0,2885.55712890625,1.0,280.05816650390625,283.38214111328125,295.5747985839844,298.7189025878906,293.1499938964844,293.1499938964844,280.3500061035156,38631.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688858151435852,1.0,0.0,0.0,3.472992420196533,3.473015069961548,8.048240829339193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.35791015625,0.0,1363.746337890625,1895.4371337890625,0.0,3112.35888671875,0.8682467937469482,1.0,0.0,3.0,1.0,0.0
18178620,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6605390906333923,0.3355800807476043,0.3133660852909088,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6722058653831482,0.3537079393863678,0.2949695289134979,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.68796706199646,0.3782717883586883,0.2736083567142486,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6332592964172363,0.2930440008640289,0.2901410460472107,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.5678147673606873,0.2125596851110458,1.0178639888763428,285.0261535644531,284.95001220703125,298.0782775878906,292.5648803710937,297.63189697265625,297.3477478027344,285.0250244140625,1.0,0.6703485250473022,0.5409719944000244,0.5409719944000244,1.0,1.0,-2.691640138626098,1.0471516847610474,1.6444885730743408,0.4383736252784729,0.955434262752533,0.955434262752533,0.0,396.63519287109375,406.0,48106.84375,0.0,2928.6591796875,1.0,280.3412170410156,283.5038146972656,295.5440368652344,298.605712890625,293.1499938964844,293.1499938964844,280.04998779296875,32138.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605618476867676,1.0,0.0,0.0,3.63737154006958,3.637394666671753,8.828127420201781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.06982421875,0.0,1490.369140625,1895.4371337890625,0.0,3034.2744140625,0.8997288942337036,1.0,0.0,3.0,1.0,0.0
18178680,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6605390906333923,0.3355800807476043,0.3133660852909088,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6722058653831482,0.3537079393863678,0.2949695289134979,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.68796706199646,0.3782717883586883,0.2736083567142486,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6332592964172363,0.2930440008640289,0.2901410460472107,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.5678147673606873,0.2125596851110458,1.0178639888763428,285.0261535644531,284.95001220703125,298.0782775878906,292.5648803710937,297.63189697265625,297.3477478027344,285.0250244140625,1.0,0.6703485250473022,0.5409719944000244,0.5409719944000244,1.0,1.0,-2.691640138626098,1.0471516847610474,1.6444885730743408,0.4383736252784729,0.955434262752533,0.955434262752533,0.0,396.63519287109375,406.0,48106.84375,0.0,2928.6591796875,1.0,280.3412170410156,283.5038146972656,295.5440368652344,298.605712890625,293.1499938964844,293.1499938964844,280.04998779296875,32138.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605618476867676,1.0,0.0,0.0,3.63737154006958,3.637394666671753,8.828127420201781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.06982421875,0.0,1490.369140625,1895.4371337890625,0.0,3034.2744140625,0.8997288942337036,1.0,0.0,3.0,1.0,0.0
18178740,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6612475514411926,0.3376507759094238,0.3156032860279083,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6730723977088928,0.3561910092830658,0.2972348034381866,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6878398656845093,0.3792313933372497,0.2745604515075683,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6337491869926453,0.2947152554988861,0.2920195758342743,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5677275061607361,0.213102713227272,1.021552562713623,284.90008544921875,284.95001220703125,298.1361999511719,292.5913391113281,297.6493530273437,297.3399963378906,284.9031982421875,1.0,0.6733600497245789,0.5396534204483032,0.5396534204483032,1.0,1.0,-2.705372333526612,1.0512535572052002,1.6541187763214111,0.4393236637115478,0.8544824123382568,0.8544824123382568,0.0,399.9202270507813,409.0,49041.01171875,0.0,2970.2216796875,1.0,280.0575866699219,283.3613586425781,295.62823486328125,298.8163146972656,293.1499938964844,293.1499938964844,280.3500061035156,38552.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722033500671387,1.0,0.0,0.0,3.544882297515869,3.544905662536621,8.384881198253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4853515625,0.0,1437.8790283203125,1895.4371337890625,0.0,3143.47802734375,0.8840146064758301,1.0,0.0,3.0,1.0,0.0
18178800,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6612475514411926,0.3376507759094238,0.3156032860279083,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6730723977088928,0.3561910092830658,0.2972348034381866,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6878398656845093,0.3792313933372497,0.2745604515075683,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6337491869926453,0.2947152554988861,0.2920195758342743,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5677275061607361,0.213102713227272,1.021552562713623,284.90008544921875,284.95001220703125,298.1361999511719,292.5913391113281,297.6493530273437,297.3399963378906,284.9031982421875,1.0,0.6733600497245789,0.5396534204483032,0.5396534204483032,1.0,1.0,-2.705372333526612,1.0512535572052002,1.6541187763214111,0.4393236637115478,0.8544824123382568,0.8544824123382568,0.0,399.9202270507813,409.0,49041.01171875,0.0,2970.2216796875,1.0,280.0575866699219,283.3613586425781,295.62823486328125,298.8163146972656,293.1499938964844,293.1499938964844,280.3500061035156,38552.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722033500671387,1.0,0.0,0.0,3.544882297515869,3.544905662536621,8.384881198253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4853515625,0.0,1437.8790283203125,1895.4371337890625,0.0,3143.47802734375,0.8840146064758301,1.0,0.0,3.0,1.0,0.0
18178860,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6622583270072937,0.3406471014022827,0.3180952370166778,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6741601824760437,0.3593134582042694,0.2996240556240082,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.687965452671051,0.3809806406497955,0.275644302368164,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.634401261806488,0.2968932092189789,0.293981671333313,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5677928328514099,0.2139988243579864,1.0253479480743408,285.03009033203125,284.95001220703125,298.1946716308594,292.6177673339844,297.6726989746094,297.3415222167969,285.0283508300781,1.0,0.6763135194778442,0.538342297077179,0.538342297077179,1.0,1.0,-2.719959020614624,1.055728316307068,1.6642308235168457,0.4402859508991241,0.9735060334205629,0.9735060334205629,0.0,402.8518676757813,410.0,48728.31640625,0.0,3012.160400390625,1.0,280.3426208496094,283.4927673339844,295.59539794921875,298.6966857910156,293.1499938964844,293.1499938964844,280.04998779296875,32224.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636597990989685,1.0,0.0,0.0,3.6998167037963854,3.699840545654297,9.1338466745583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.60791015625,0.0,1560.666748046875,1895.4371337890625,0.0,3063.333251953125,0.9136419296264648,1.0,0.0,3.0,1.0,0.0
18178920,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6622583270072937,0.3406471014022827,0.3180952370166778,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6741601824760437,0.3593134582042694,0.2996240556240082,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.687965452671051,0.3809806406497955,0.275644302368164,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.634401261806488,0.2968932092189789,0.293981671333313,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5677928328514099,0.2139988243579864,1.0253479480743408,285.03009033203125,284.95001220703125,298.1946716308594,292.6177673339844,297.6726989746094,297.3415222167969,285.0283508300781,1.0,0.6763135194778442,0.538342297077179,0.538342297077179,1.0,1.0,-2.719959020614624,1.055728316307068,1.6642308235168457,0.4402859508991241,0.9735060334205629,0.9735060334205629,0.0,402.8518676757813,410.0,48728.31640625,0.0,3012.160400390625,1.0,280.3426208496094,283.4927673339844,295.59539794921875,298.6966857910156,293.1499938964844,293.1499938964844,280.04998779296875,32224.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636597990989685,1.0,0.0,0.0,3.6998167037963854,3.699840545654297,9.1338466745583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.60791015625,0.0,1560.666748046875,1895.4371337890625,0.0,3063.333251953125,0.9136419296264648,1.0,0.0,3.0,1.0,0.0
18178980,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6631843447685242,0.3426098227500915,0.3202245235443115,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6752880215644836,0.3617520034313202,0.3018358945846557,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6881078481674194,0.3818617463111877,0.2765286564826965,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6350815892219543,0.2984818518161773,0.2957580983638763,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5679031610488892,0.2144594639539718,1.0285286903381348,284.8948974609375,284.95001220703125,298.2536926269531,292.6439514160156,297.6904296875,297.33380126953125,284.8980407714844,1.0,0.6786855459213257,0.5370312333106995,0.5370312333106995,1.0,1.0,-2.732672691345215,1.0593382120132446,1.6733343601226809,0.4409913122653961,0.8662975430488586,0.8662975430488586,0.0,405.16998291015625,410.0,49691.64453125,0.0,3047.8779296875,1.0,280.0569152832031,283.3418273925781,295.6803894042969,298.90948486328125,293.1499938964844,293.1499938964844,280.3500061035156,38577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752058148384094,1.0,0.0,0.0,3.6122446060180655,3.612268686294556,8.706580274520093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.4423828125,0.0,1510.6551513671875,1895.4371337890625,0.0,3171.63671875,0.898750901222229,1.0,0.0,3.0,1.0,0.0
18179040,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6631843447685242,0.3426098227500915,0.3202245235443115,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6752880215644836,0.3617520034313202,0.3018358945846557,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6881078481674194,0.3818617463111877,0.2765286564826965,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6350815892219543,0.2984818518161773,0.2957580983638763,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5679031610488892,0.2144594639539718,1.0285286903381348,284.8948974609375,284.95001220703125,298.2536926269531,292.6439514160156,297.6904296875,297.33380126953125,284.8980407714844,1.0,0.6786855459213257,0.5370312333106995,0.5370312333106995,1.0,1.0,-2.732672691345215,1.0593382120132446,1.6733343601226809,0.4409913122653961,0.8662975430488586,0.8662975430488586,0.0,405.16998291015625,410.0,49691.64453125,0.0,3047.8779296875,1.0,280.0569152832031,283.3418273925781,295.6803894042969,298.90948486328125,293.1499938964844,293.1499938964844,280.3500061035156,38577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752058148384094,1.0,0.0,0.0,3.6122446060180655,3.612268686294556,8.706580274520093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.4423828125,0.0,1510.6551513671875,1895.4371337890625,0.0,3171.63671875,0.898750901222229,1.0,0.0,3.0,1.0,0.0
