time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179100,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6637046933174133,0.3439642786979675,0.321201741695404,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6759120225906372,0.3632097542285919,0.3028609156608581,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6882315874099731,0.382594496011734,0.2768836319446563,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.635459303855896,0.2994590699672699,0.2965468466281891,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.5679785013198853,0.2148077487945556,1.029663324356079,285.02978515625,284.95001220703125,298.283447265625,292.6568908691406,297.7015380859375,297.3334045410156,285.0351867675781,1.0,0.6795784831047058,0.5363757014274597,0.5363757014274597,1.0,1.0,-2.738029718399048,1.0607116222381592,1.677318096160889,0.4410359263420105,0.9593034982681274,0.9593034982681274,0.0,405.91204833984375,410.0,49024.23828125,0.0,3061.917236328125,1.0,280.30133056640625,283.4886169433594,295.6280822753906,298.7152404785156,293.1499938964844,293.1499938964844,280.3500061035156,33765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688679933547974,1.0,0.0,0.0,3.6657748222351074,3.66579842567444,8.966538871391094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.31005859375,0.0,1534.0008544921875,1895.4371337890625,0.0,3112.19140625,0.9091984033584596,1.0,0.0,3.0,1.0,0.0
18179160,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.664688766002655,0.3455360531806946,0.3225611746311188,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6769294738769531,0.3648586571216583,0.30413419008255,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6887965798377991,0.383557915687561,0.2775068581104278,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6361655592918396,0.300600916147232,0.297575294971466,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.5684347152709961,0.2152919471263885,1.0316306352615356,285.0325927734375,284.95001220703125,298.3133544921875,292.6697082519531,297.7143249511719,297.335693359375,285.0311889648437,1.0,0.680484414100647,0.5357046127319336,0.5357046127319336,1.0,1.0,-2.745810031890869,1.0631030797958374,1.6827070713043213,0.4415797889232635,0.9898882508277892,0.9898882508277892,0.0,406.1490173339844,410.0,49298.62109375,0.0,3078.43798828125,1.0,280.3428039550781,283.4822692871094,295.6466979980469,298.7843017578125,293.1499938964844,293.1499938964844,280.04998779296875,32436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665158152580261,1.0,0.0,0.0,3.7554309368133545,3.755455493927002,9.410503025719664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.7216796875,0.0,1626.2235107421875,1895.4371337890625,0.0,3090.12548828125,0.9264915585517884,1.0,0.0,3.0,1.0,0.0
18179220,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6660133004188538,0.3474213480949402,0.3245772421360016,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6785073280334473,0.3672832548618316,0.3062910139560699,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6893934011459351,0.3843915164470672,0.2783208787441253,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6371952295303345,0.3021367192268371,0.2992483377456665,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.5689229369163513,0.2157022953033447,1.0343157052993774,284.89111328125,284.95001220703125,298.3736267089844,292.6949157714844,297.7325439453125,297.3282165527344,284.89410400390625,1.0,0.6820203065872192,0.5343624949455261,0.5343624949455261,1.0,1.0,-2.7575056552886963,1.066167235374451,1.6913384199142456,0.441984474658966,0.8785516619682312,0.8785516619682312,0.0,406.9266662597656,410.0,50293.8046875,0.0,3105.363037109375,1.0,280.05645751953125,283.32421875,295.73052978515625,298.9974975585937,293.1499938964844,293.1499938964844,280.3500061035156,38512.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778533339500427,1.0,0.0,0.0,3.67513918876648,3.675163745880127,9.012408099806636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.2333984375,0.0,1580.2452392578125,1895.4371337890625,0.0,3196.45947265625,0.9126098155975342,1.0,0.0,3.0,1.0,0.0
18179280,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6660133004188538,0.3474213480949402,0.3245772421360016,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6785073280334473,0.3672832548618316,0.3062910139560699,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6893934011459351,0.3843915164470672,0.2783208787441253,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6371952295303345,0.3021367192268371,0.2992483377456665,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.5689229369163513,0.2157022953033447,1.0343157052993774,284.89111328125,284.95001220703125,298.3736267089844,292.6949157714844,297.7325439453125,297.3282165527344,284.89410400390625,1.0,0.6820203065872192,0.5343624949455261,0.5343624949455261,1.0,1.0,-2.7575056552886963,1.066167235374451,1.6913384199142456,0.441984474658966,0.8785516619682312,0.8785516619682312,0.0,406.9266662597656,410.0,50293.8046875,0.0,3105.363037109375,1.0,280.05645751953125,283.32421875,295.73052978515625,298.9974975585937,293.1499938964844,293.1499938964844,280.3500061035156,38512.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778533339500427,1.0,0.0,0.0,3.67513918876648,3.675163745880127,9.012408099806636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.2333984375,0.0,1580.2452392578125,1895.4371337890625,0.0,3196.45947265625,0.9126098155975342,1.0,0.0,3.0,1.0,0.0
18179340,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6676977276802063,0.3502923250198364,0.3268187046051025,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6803723573684692,0.3703942596912384,0.308555006980896,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.690295934677124,0.386053055524826,0.2792419791221618,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6384433507919312,0.3042162656784057,0.300986647605896,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.5696214437484741,0.2164927423000335,1.0370482206344604,285.0358581542969,284.95001220703125,298.4345703125,292.7193603515625,297.75701904296875,297.3305358886719,285.0346069335937,1.0,0.68337482213974,0.5330203771591187,0.5330203771591187,1.0,1.0,-2.7698724269866943,1.0695137977600098,1.7003586292266846,0.44234299659729,1.0,1.0,0.0,407.1033935546875,410.0,49822.609375,0.0,3130.976806640625,1.0,280.3434753417969,283.4728698730469,295.6955871582031,298.8671569824219,293.1499938964844,293.1499938964844,280.04998779296875,32696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690143823623657,1.0,0.0,0.0,3.8070919513702393,3.807116985321045,9.671192628957217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.576171875,0.0,1689.2835693359375,1895.4371337890625,0.0,3113.564697265625,0.9382176995277404,1.0,0.0,3.0,1.0,0.0
18179400,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6676977276802063,0.3502923250198364,0.3268187046051025,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6803723573684692,0.3703942596912384,0.308555006980896,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.690295934677124,0.386053055524826,0.2792419791221618,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6384433507919312,0.3042162656784057,0.300986647605896,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.5696214437484741,0.2164927423000335,1.0370482206344604,285.0358581542969,284.95001220703125,298.4345703125,292.7193603515625,297.75701904296875,297.3305358886719,285.0346069335937,1.0,0.68337482213974,0.5330203771591187,0.5330203771591187,1.0,1.0,-2.7698724269866943,1.0695137977600098,1.7003586292266846,0.44234299659729,1.0,1.0,0.0,407.1033935546875,410.0,49822.609375,0.0,3130.976806640625,1.0,280.3434753417969,283.4728698730469,295.6955871582031,298.8671569824219,293.1499938964844,293.1499938964844,280.04998779296875,32696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690143823623657,1.0,0.0,0.0,3.8070919513702393,3.807116985321045,9.671192628957217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.576171875,0.0,1689.2835693359375,1895.4371337890625,0.0,3113.564697265625,0.9382176995277404,1.0,0.0,3.0,1.0,0.0
18179460,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6690990328788757,0.3521010875701904,0.328761875629425,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.682067334651947,0.3728136718273163,0.3107004463672638,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6909990906715393,0.3868458867073059,0.280021607875824,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.63955157995224,0.3057068884372711,0.3026072084903717,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5701836943626404,0.2168614268302917,1.039488434791565,284.8904724121094,284.95001220703125,298.4961853027344,292.7428894042969,297.77569580078125,297.32330322265625,284.89276123046875,1.0,0.6846637725830078,0.5316450595855713,0.5316450595855713,1.0,1.0,-2.7810661792755127,1.0722516775131226,1.70881450176239,0.4425646364688873,0.8922538161277771,0.8922538161277771,0.0,407.4619445800781,410.0,50861.46484375,0.0,3155.22021484375,1.0,280.0570068359375,283.3095397949219,295.7772521972656,299.0798034667969,293.1499938964844,293.1499938964844,280.3500061035156,38276.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801764845848083,1.0,0.0,0.0,3.734799385070801,3.7348246574401855,9.307388495471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38134765625,0.0,1647.006103515625,1895.4371337890625,0.0,3218.234619140625,0.9257577061653136,1.0,0.0,3.0,1.0,0.0
18179520,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6690990328788757,0.3521010875701904,0.328761875629425,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.682067334651947,0.3728136718273163,0.3107004463672638,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6909990906715393,0.3868458867073059,0.280021607875824,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.63955157995224,0.3057068884372711,0.3026072084903717,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5701836943626404,0.2168614268302917,1.039488434791565,284.8904724121094,284.95001220703125,298.4961853027344,292.7428894042969,297.77569580078125,297.32330322265625,284.89276123046875,1.0,0.6846637725830078,0.5316450595855713,0.5316450595855713,1.0,1.0,-2.7810661792755127,1.0722516775131226,1.70881450176239,0.4425646364688873,0.8922538161277771,0.8922538161277771,0.0,407.4619445800781,410.0,50861.46484375,0.0,3155.22021484375,1.0,280.0570068359375,283.3095397949219,295.7772521972656,299.0798034667969,293.1499938964844,293.1499938964844,280.3500061035156,38276.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801764845848083,1.0,0.0,0.0,3.734799385070801,3.7348246574401855,9.307388495471968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38134765625,0.0,1647.006103515625,1895.4371337890625,0.0,3218.234619140625,0.9257577061653136,1.0,0.0,3.0,1.0,0.0
18179580,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6699997186660767,0.3538205325603485,0.3299750983715057,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6831400394439697,0.3747339248657226,0.3120268881320953,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6914270520210266,0.3877983391284942,0.2804648280143738,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6402363181114197,0.3069481551647186,0.3035739660263061,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.5704877972602844,0.2172864526510238,1.0406869649887085,285.0421142578125,284.95001220703125,298.5360107421875,292.75738525390625,297.79107666015625,297.323974609375,285.0432434082031,1.0,0.685390055179596,0.5307648777961731,0.5307648777961731,1.0,1.0,-2.7875277996063232,1.073701024055481,1.7138268947601318,0.4424264132976532,1.0,1.0,0.0,407.580078125,410.0,50153.140625,0.0,3168.86669921875,1.0,280.3233642578125,283.4705810546875,295.7238464355469,298.8943176269531,293.1499938964844,293.1499938964844,280.3500061035156,33265.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725382089614868,1.0,0.0,0.0,3.8053033351898193,3.805328369140625,9.662106776886503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.91943359375,0.0,1691.5841064453125,1895.4371337890625,0.0,3146.618896484375,0.9392635226249696,1.0,0.0,3.0,1.0,0.0
18179640,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.670798659324646,0.3549079298973083,0.3309314846992492,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.683985710144043,0.3759293556213379,0.3129559159278869,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6919394731521606,0.3884707987308502,0.280907541513443,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6408265829086304,0.3077464699745178,0.3042952120304107,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.5708938837051392,0.2176100611686706,1.0419838428497314,285.0415954589844,284.95001220703125,298.5585327148437,292.76531982421875,297.8007202148437,297.3258972167969,285.04132080078125,1.0,0.6858685612678528,0.5302697420120239,0.5302697420120239,1.0,1.0,-2.7929468154907227,1.075275182723999,1.7176716327667236,0.4427394866943359,1.0,1.0,0.0,407.4181823730469,410.0,50278.6484375,0.0,3179.094970703125,1.0,280.3434753417969,283.4674072265625,295.74151611328125,298.94366455078125,293.1499938964844,293.1499938964844,280.04998779296875,33344.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713674545288086,1.0,0.0,0.0,3.8469414710998535,3.8469669818878174,9.874712532109695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.458984375,0.0,1742.573486328125,1895.4371337890625,0.0,3135.637939453125,0.9475199580192566,1.0,0.0,3.0,1.0,0.0
18179700,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6717471480369568,0.3559512197971344,0.3321128785610199,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6850495934486389,0.3772786557674408,0.3141809403896332,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6925268769264221,0.3890213966369629,0.2814489006996155,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6415573954582214,0.308595597743988,0.3052372336387634,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.5713685750961304,0.2178751081228256,1.043637752532959,284.9000244140625,284.95001220703125,298.5899658203125,292.77606201171875,297.8114318847656,297.32427978515625,284.8922119140625,1.0,0.6865319013595581,0.5295820832252502,0.5295820832252502,1.0,1.0,-2.7998738288879395,1.0771868228912354,1.7226868867874146,0.4431159198284149,0.931814968585968,0.931814968585968,0.0,407.3476867675781,410.0,51464.078125,0.0,3192.85107421875,1.0,280.09356689453125,283.2981872558594,295.8168334960937,299.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,35645.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788619637489319,1.0,0.0,0.0,3.85404109954834,3.854067087173462,9.911193501466189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.43701171875,0.0,1769.4398193359375,1895.4371337890625,0.0,3205.914306640625,0.9493556022644044,1.0,0.0,3.0,1.0,0.0
18179760,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6722181439399719,0.356667548418045,0.3328398168087005,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6857316493988037,0.3783693015575409,0.3151209652423858,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6926835179328918,0.3892509043216705,0.2816823422908783,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6419616937637329,0.3092120587825775,0.3058945834636688,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5714713335037231,0.217953011393547,1.044301986694336,284.8905029296875,284.95001220703125,298.62158203125,292.7864685058594,297.8200378417969,297.319091796875,284.89306640625,1.0,0.6870746612548828,0.5288828015327454,0.5288828015327454,1.0,1.0,-2.803948879241944,1.07784903049469,1.726099967956543,0.4428775608539581,0.9044557213783264,0.9044557213783264,0.0,407.6365966796875,410.0,51374.69921875,0.0,3202.545654296875,1.0,280.0559997558594,283.296875,295.8211975097656,299.15643310546875,293.1499938964844,293.1499938964844,279.75,38150.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823657631874084,1.0,0.0,0.0,3.785577774047852,3.7856035232543945,9.562196510159993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8544921875,0.0,1705.98779296875,1895.4371337890625,0.0,3238.74755859375,0.9369142651557922,1.0,0.0,3.0,1.0,0.0
18179820,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.673058271408081,0.3582547008991241,0.3341667354106903,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6869677901268005,0.3805849850177765,0.3168546259403229,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6928233504295349,0.3896930515766144,0.2819638550281524,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6426185369491577,0.3103930950164795,0.3069989085197449,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5714619755744934,0.2180364727973938,1.0447112321853638,284.8776550292969,284.95001220703125,298.6853942871094,292.80615234375,297.8385314941406,297.3106994628906,284.881103515625,1.0,0.6879591345787048,0.5274842977523804,0.5274842977523804,1.0,1.0,-2.8101518154144287,1.0783263444900513,1.731825590133667,0.4419011771678924,0.8253400325775146,0.8253400325775146,0.0,408.1702880859375,410.0,51560.4921875,0.0,3217.799560546875,1.0,279.75787353515625,283.265869140625,295.8250732421875,299.1889953613281,293.1499938964844,293.1499938964844,280.04998779296875,41894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892775774002075,1.0,0.0,0.0,3.5097463130950928,3.509770154953003,8.219487881433452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.2685546875,0.0,1425.06298828125,1895.4371337890625,0.0,3303.450927734375,0.8797640800476074,1.0,0.0,3.0,1.0,0.0
18179880,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.673058271408081,0.3582547008991241,0.3341667354106903,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6869677901268005,0.3805849850177765,0.3168546259403229,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6928233504295349,0.3896930515766144,0.2819638550281524,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6426185369491577,0.3103930950164795,0.3069989085197449,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5714619755744934,0.2180364727973938,1.0447112321853638,284.8776550292969,284.95001220703125,298.6853942871094,292.80615234375,297.8385314941406,297.3106994628906,284.881103515625,1.0,0.6879591345787048,0.5274842977523804,0.5274842977523804,1.0,1.0,-2.8101518154144287,1.0783263444900513,1.731825590133667,0.4419011771678924,0.8253400325775146,0.8253400325775146,0.0,408.1702880859375,410.0,51560.4921875,0.0,3217.799560546875,1.0,279.75787353515625,283.265869140625,295.8250732421875,299.1889953613281,293.1499938964844,293.1499938964844,280.04998779296875,41894.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892775774002075,1.0,0.0,0.0,3.5097463130950928,3.509770154953003,8.219487881433452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.2685546875,0.0,1425.06298828125,1895.4371337890625,0.0,3303.450927734375,0.8797640800476074,1.0,0.0,3.0,1.0,0.0
18179940,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6750799417495728,0.3612892925739288,0.3365853428840637,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6891569495201111,0.3839156329631805,0.319284975528717,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6939831972122192,0.3914055824279785,0.2829274237155914,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6440423130989075,0.3124529719352722,0.3087077140808105,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5723060369491577,0.2187922298908233,1.047166347503662,285.0107421875,284.95001220703125,298.75,292.8241882324219,297.866455078125,297.3170166015625,285.01043701171875,1.0,0.6890360713005066,0.5260857343673706,0.5260857343673706,1.0,1.0,-2.822649478912353,1.0814831256866455,1.7411662340164185,0.4421250224113464,0.9335052967071532,0.9335052967071532,0.0,407.709716796875,410.0,51119.49609375,0.0,3241.286376953125,1.0,280.0413818359375,283.4032897949219,295.786376953125,299.0393981933594,293.1499938964844,293.1499938964844,279.75,33445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877141535282135,1.0,0.0,0.0,3.634509325027466,3.6345326900482178,8.814240004539897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1728515625,0.0,1496.968017578125,1895.4371337890625,0.0,3189.786865234375,0.9001224637031555,1.0,0.0,3.0,1.0,0.0
18180000,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6750799417495728,0.3612892925739288,0.3365853428840637,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6891569495201111,0.3839156329631805,0.319284975528717,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6939831972122192,0.3914055824279785,0.2829274237155914,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6440423130989075,0.3124529719352722,0.3087077140808105,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5723060369491577,0.2187922298908233,1.047166347503662,285.0107421875,284.95001220703125,298.75,292.8241882324219,297.866455078125,297.3170166015625,285.01043701171875,1.0,0.6890360713005066,0.5260857343673706,0.5260857343673706,1.0,1.0,-2.822649478912353,1.0814831256866455,1.7411662340164185,0.4421250224113464,0.9335052967071532,0.9335052967071532,0.0,407.709716796875,410.0,51119.49609375,0.0,3241.286376953125,1.0,280.0413818359375,283.4032897949219,295.786376953125,299.0393981933594,293.1499938964844,293.1499938964844,279.75,33445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877141535282135,1.0,0.0,0.0,3.634509325027466,3.6345326900482178,8.814240004539897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1728515625,0.0,1496.968017578125,1895.4371337890625,0.0,3189.786865234375,0.9001224637031555,1.0,0.0,3.0,1.0,0.0
18180060,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6766030788421631,0.3632043600082397,0.3385674655437469,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6910243630409241,0.3865493237972259,0.3215579986572265,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6947696805000305,0.3922326564788818,0.2836876213550567,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.64519864320755,0.3139188289642334,0.3102602064609527,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5729089975357056,0.2191511392593383,1.049364447593689,284.9100646972656,284.95001220703125,298.815673828125,292.8408203125,297.8881530761719,297.3128967285156,284.91259765625,1.0,0.6901752948760986,0.5247375965118408,0.5247375965118408,1.0,1.0,-2.8336739540100098,1.084032654762268,1.7496412992477417,0.442280113697052,0.8476738929748535,0.8476738929748535,0.0,407.7677001953125,410.0,51892.5078125,0.0,3264.34375,1.0,279.7578125,283.2837829589844,295.8636474609375,299.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,38874.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885841965675354,1.0,0.0,0.0,3.5156257152557373,3.51564884185791,8.247048413068114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.61962890625,0.0,1409.4642333984375,1895.4371337890625,0.0,3271.30126953125,0.8780684471130371,1.0,0.0,3.0,1.0,0.0
18180120,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6766030788421631,0.3632043600082397,0.3385674655437469,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6910243630409241,0.3865493237972259,0.3215579986572265,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6947696805000305,0.3922326564788818,0.2836876213550567,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.64519864320755,0.3139188289642334,0.3102602064609527,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5729089975357056,0.2191511392593383,1.049364447593689,284.9100646972656,284.95001220703125,298.815673828125,292.8408203125,297.8881530761719,297.3128967285156,284.91259765625,1.0,0.6901752948760986,0.5247375965118408,0.5247375965118408,1.0,1.0,-2.8336739540100098,1.084032654762268,1.7496412992477417,0.442280113697052,0.8476738929748535,0.8476738929748535,0.0,407.7677001953125,410.0,51892.5078125,0.0,3264.34375,1.0,279.7578125,283.2837829589844,295.8636474609375,299.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,38874.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885841965675354,1.0,0.0,0.0,3.5156257152557373,3.51564884185791,8.247048413068114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.61962890625,0.0,1409.4642333984375,1895.4371337890625,0.0,3271.30126953125,0.8780684471130371,1.0,0.0,3.0,1.0,0.0
18180180,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6783990263938904,0.3659853637218475,0.3407928943634033,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6931013464927673,0.3898152709007263,0.3239777982234955,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6957724690437317,0.3937838673591614,0.2845759689807892,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6465169191360474,0.3158764243125915,0.3119150400161743,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.573665201663971,0.2198565602302551,1.0518110990524292,285.0247802734375,284.95001220703125,298.88262939453125,292.8564453125,297.9156188964844,297.3172302246094,285.0236511230469,1.0,0.691327691078186,0.5233895182609558,0.5233895182609558,1.0,1.0,-2.8457608222961426,1.0870249271392822,1.7587358951568604,0.4424998164176941,0.9581108689308168,0.9581108689308168,0.0,407.5561218261719,410.0,51548.82421875,0.0,3288.441650390625,1.0,280.0415344238281,283.40289306640625,295.83258056640625,299.112060546875,293.1499938964844,293.1499938964844,279.75,32502.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771061897277832,1.0,0.0,0.0,3.667062282562256,3.667085647583008,8.972838259069249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5,0.0,1525.939697265625,1895.4371337890625,0.0,3189.455322265625,0.906688928604126,1.0,0.0,3.0,1.0,0.0
18180240,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6783990263938904,0.3659853637218475,0.3407928943634033,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6931013464927673,0.3898152709007263,0.3239777982234955,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6957724690437317,0.3937838673591614,0.2845759689807892,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6465169191360474,0.3158764243125915,0.3119150400161743,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.573665201663971,0.2198565602302551,1.0518110990524292,285.0247802734375,284.95001220703125,298.88262939453125,292.8564453125,297.9156188964844,297.3172302246094,285.0236511230469,1.0,0.691327691078186,0.5233895182609558,0.5233895182609558,1.0,1.0,-2.8457608222961426,1.0870249271392822,1.7587358951568604,0.4424998164176941,0.9581108689308168,0.9581108689308168,0.0,407.5561218261719,410.0,51548.82421875,0.0,3288.441650390625,1.0,280.0415344238281,283.40289306640625,295.83258056640625,299.112060546875,293.1499938964844,293.1499938964844,279.75,32502.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771061897277832,1.0,0.0,0.0,3.667062282562256,3.667085647583008,8.972838259069249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5,0.0,1525.939697265625,1895.4371337890625,0.0,3189.455322265625,0.906688928604126,1.0,0.0,3.0,1.0,0.0
18180300,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6792627573013306,0.3669210076332092,0.3418844044208526,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6941342353820801,0.3911627531051636,0.3252097070217132,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6962687373161316,0.3942104279994964,0.2850366532802582,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6471768021583557,0.3166191279888153,0.3127656877040863,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5740575194358826,0.2200504690408706,1.0531818866729736,284.88671875,284.95001220703125,298.91656494140625,292.8638916015625,297.92694091796875,297.3153686523437,284.88116455078125,1.0,0.6919450759887695,0.5227154493331909,0.5227154493331909,1.0,1.0,-2.852043390274048,1.0885993242263794,1.7634440660476685,0.4427435398101806,0.8698486089706421,0.8698486089706421,0.0,407.5199279785156,410.0,52583.90234375,0.0,3301.36962890625,1.0,279.79693603515625,283.24249267578125,295.90399169921875,299.3507385253906,293.1499938964844,293.1499938964844,279.75,36443.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845031261444092,1.0,0.0,0.0,3.657770156860352,3.657794237136841,8.927423209570406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.029296875,0.0,1545.155029296875,1895.4371337890625,0.0,3258.76611328125,0.90514874458313,1.0,0.0,3.0,1.0,0.0
18180360,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6796844005584717,0.3676293492317199,0.3425562977790832,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6948117613792419,0.3923205137252807,0.3261728286743164,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6963678002357483,0.394403874874115,0.2852122187614441,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6475260853767395,0.3171870708465576,0.3133473992347717,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5741026997566223,0.2200989425182342,1.0536140203475952,284.9015197753906,284.95001220703125,298.9507751464844,292.87109375,297.93670654296875,297.3109436035156,284.9043884277344,1.0,0.6924440860748291,0.5219880938529968,0.5219880938529968,1.0,1.0,-2.855645179748535,1.0889441967010498,1.7667008638381958,0.442339152097702,0.8588324189186096,0.8588324189186096,0.0,407.8105163574219,410.0,52402.0234375,0.0,3310.3173828125,1.0,279.75738525390625,283.2622375488281,295.9031677246094,299.3069763183594,293.1499938964844,293.1499938964844,280.04998779296875,38624.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876569271087646,1.0,0.0,0.0,3.570784091949463,3.570807695388794,8.507862503392971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.998046875,0.0,1466.0191650390625,1895.4371337890625,0.0,3288.28857421875,0.8897882699966431,1.0,0.0,3.0,1.0,0.0
18180420,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6812986731529236,0.3702514469623565,0.3445955812931061,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6967663764953613,0.3955244123935699,0.3285167515277862,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6972223520278931,0.3958310782909393,0.2859865725040436,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6487254500389099,0.3190396130084991,0.314879447221756,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5747039914131165,0.2207077592611313,1.055566430091858,285.0245666503906,284.95001220703125,299.02008056640625,292.8848571777344,297.9641418457031,297.3143310546875,285.0228576660156,1.0,0.6935222148895264,0.5205333232879639,0.5205333232879639,1.0,1.0,-2.8665218353271484,1.091180443763733,1.7753413915634155,0.442111074924469,0.9722527265548706,0.9722527265548706,0.0,407.6932678222656,410.0,51991.19140625,0.0,3332.5869140625,1.0,280.04278564453125,283.3892517089844,295.863037109375,299.1729431152344,293.1499938964844,293.1499938964844,279.75,32532.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793641328811646,1.0,0.0,0.0,3.71583890914917,3.715862989425659,9.213126759277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.783203125,0.0,1581.246826171875,1895.4371337890625,0.0,3210.620849609375,0.9174506664276124,1.0,0.0,3.0,1.0,0.0
18180480,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6812986731529236,0.3702514469623565,0.3445955812931061,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6967663764953613,0.3955244123935699,0.3285167515277862,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6972223520278931,0.3958310782909393,0.2859865725040436,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6487254500389099,0.3190396130084991,0.314879447221756,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5747039914131165,0.2207077592611313,1.055566430091858,285.0245666503906,284.95001220703125,299.02008056640625,292.8848571777344,297.9641418457031,297.3143310546875,285.0228576660156,1.0,0.6935222148895264,0.5205333232879639,0.5205333232879639,1.0,1.0,-2.8665218353271484,1.091180443763733,1.7753413915634155,0.442111074924469,0.9722527265548706,0.9722527265548706,0.0,407.6932678222656,410.0,51991.19140625,0.0,3332.5869140625,1.0,280.04278564453125,283.3892517089844,295.863037109375,299.1729431152344,293.1499938964844,293.1499938964844,279.75,32532.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793641328811646,1.0,0.0,0.0,3.71583890914917,3.715862989425659,9.213126759277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.783203125,0.0,1581.246826171875,1895.4371337890625,0.0,3210.620849609375,0.9174506664276124,1.0,0.0,3.0,1.0,0.0
18180540,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6825001835823059,0.3717651963233948,0.3462560474872589,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6984378099441528,0.3979968428611755,0.330692321062088,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6977677345275879,0.3963746130466461,0.2865748405456543,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6496875286102295,0.3202759623527527,0.3162472546100616,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5750682950019836,0.2208804786205291,1.0570703744888306,284.8959350585937,284.95001220703125,299.09039306640625,292.89776611328125,297.9854736328125,297.3075561523437,284.8987121582031,1.0,0.6945740580558777,0.5190785527229309,0.5190785527229309,1.0,1.0,-2.875760555267334,1.092665195465088,1.783095359802246,0.4417104721069336,0.8672212362289429,0.8672212362289429,0.0,407.9468383789063,410.0,52855.828125,0.0,3353.30908203125,1.0,279.7568359375,283.2436828613281,295.9300537109375,299.36328125,293.1499938964844,293.1499938964844,280.04998779296875,38671.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899588584899902,1.0,0.0,0.0,3.620227575302124,3.620251655578613,8.745104764784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.3125,0.0,1520.122314453125,1895.4371337890625,0.0,3309.822509765625,0.9006583094596863,1.0,0.0,3.0,1.0,0.0
18180600,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6825001835823059,0.3717651963233948,0.3462560474872589,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6984378099441528,0.3979968428611755,0.330692321062088,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6977677345275879,0.3963746130466461,0.2865748405456543,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6496875286102295,0.3202759623527527,0.3162472546100616,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5750682950019836,0.2208804786205291,1.0570703744888306,284.8959350585937,284.95001220703125,299.09039306640625,292.89776611328125,297.9854736328125,297.3075561523437,284.8987121582031,1.0,0.6945740580558777,0.5190785527229309,0.5190785527229309,1.0,1.0,-2.875760555267334,1.092665195465088,1.783095359802246,0.4417104721069336,0.8672212362289429,0.8672212362289429,0.0,407.9468383789063,410.0,52855.828125,0.0,3353.30908203125,1.0,279.7568359375,283.2436828613281,295.9300537109375,299.36328125,293.1499938964844,293.1499938964844,280.04998779296875,38671.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899588584899902,1.0,0.0,0.0,3.620227575302124,3.620251655578613,8.745104764784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.3125,0.0,1520.122314453125,1895.4371337890625,0.0,3309.822509765625,0.9006583094596863,1.0,0.0,3.0,1.0,0.0
18180660,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6840460300445557,0.3743048310279846,0.3482033610343933,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7003698945045471,0.4012099802494049,0.3330297172069549,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6985905170440674,0.3977673947811126,0.2873129248619079,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6508570909500122,0.3220876157283783,0.3177276253700256,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5756145715713501,0.221443310379982,1.0587713718414309,285.0254821777344,284.95001220703125,299.16168212890625,292.9098815917969,298.0135192871094,297.3110046386719,285.02392578125,1.0,0.6955927014350891,0.5176630616188049,0.5176630616188049,1.0,1.0,-2.8861095905303955,1.09467351436615,1.7914360761642456,0.4414103925228119,0.9836031198501588,0.9836031198501588,0.0,407.8099060058594,410.0,52379.1484375,0.0,3374.5771484375,1.0,280.0431213378906,283.37799072265625,295.8873596191406,299.2225036621094,293.1499938964844,293.1499938964844,279.75,32693.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814988732337952,1.0,0.0,0.0,3.756375312805176,3.7563998699188232,9.41523751407658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.513671875,0.0,1629.3092041015625,1895.4371337890625,0.0,3230.6259765625,0.9267328381538392,1.0,0.0,3.0,1.0,0.0
18180720,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6840460300445557,0.3743048310279846,0.3482033610343933,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7003698945045471,0.4012099802494049,0.3330297172069549,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6985905170440674,0.3977673947811126,0.2873129248619079,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6508570909500122,0.3220876157283783,0.3177276253700256,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5756145715713501,0.221443310379982,1.0587713718414309,285.0254821777344,284.95001220703125,299.16168212890625,292.9098815917969,298.0135192871094,297.3110046386719,285.02392578125,1.0,0.6955927014350891,0.5176630616188049,0.5176630616188049,1.0,1.0,-2.8861095905303955,1.09467351436615,1.7914360761642456,0.4414103925228119,0.9836031198501588,0.9836031198501588,0.0,407.8099060058594,410.0,52379.1484375,0.0,3374.5771484375,1.0,280.0431213378906,283.37799072265625,295.8873596191406,299.2225036621094,293.1499938964844,293.1499938964844,279.75,32693.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814988732337952,1.0,0.0,0.0,3.756375312805176,3.7563998699188232,9.41523751407658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.513671875,0.0,1629.3092041015625,1895.4371337890625,0.0,3230.6259765625,0.9267328381538392,1.0,0.0,3.0,1.0,0.0
18180780,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6850283741950989,0.3753609359264374,0.3494939506053924,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7016934752464294,0.4030297994613647,0.3347003757953644,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.699114203453064,0.3981813490390777,0.2878255844116211,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6516506671905518,0.3229868710041046,0.3187867999076843,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5759774446487427,0.2215749770402908,1.0600804090499878,284.8747253417969,284.95001220703125,299.21356201171875,292.9181213378906,298.02947998046875,297.3065795898437,284.8770446777344,1.0,0.6963643431663513,0.5166439414024353,0.5166439414024353,1.0,1.0,-2.89349365234375,1.096054196357727,1.797439455986023,0.4413207769393921,0.8757393956184387,0.8757393956184387,0.0,407.8663024902344,410.0,53335.8359375,0.0,3390.5595703125,1.0,279.7693786621094,283.2116394042969,295.9606628417969,299.44207763671875,293.1499938964844,293.1499938964844,279.75,38400.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909421563148499,1.0,0.0,0.0,3.700549602508545,3.700574398040772,9.137465326602978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.7646484375,0.0,1608.344970703125,1895.4371337890625,0.0,3319.017822265625,0.917129635810852,1.0,0.0,3.0,1.0,0.0
18180840,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6851953268051147,0.375721663236618,0.3497889339923858,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.702035665512085,0.4036871194839477,0.3352155089378357,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6991251111030579,0.398278534412384,0.2878841757774353,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6518048644065857,0.3232848942279815,0.3190637826919555,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5759483575820923,0.2215784043073654,1.060116410255432,284.8928527832031,284.95001220703125,299.2338562011719,292.9212646484375,298.03533935546875,297.3042297363281,284.8956298828125,1.0,0.6966015100479126,0.516247570514679,0.516247570514679,1.0,1.0,-2.895023822784424,1.0960224866867063,1.7990012168884275,0.4409887790679931,0.8754929304122925,0.8754929304122925,0.0,408.0392150878906,410.0,53266.70703125,0.0,3394.677490234375,1.0,279.75653076171875,283.2279663085937,295.9529724121094,299.4122009277344,293.1499938964844,293.1499938964844,280.04998779296875,38661.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919532895088196,1.0,0.0,0.0,3.664416074752808,3.664440631866455,8.959892738857889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.84716796875,0.0,1569.2620849609375,1895.4371337890625,0.0,3328.469482421875,0.9104196429252625,1.0,0.0,3.0,1.0,0.0
18180900,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6857179403305054,0.376844048500061,0.3505150973796844,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7028167843818665,0.4052052497863769,0.3362495303153991,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6993288993835449,0.3988491892814636,0.2881017029285431,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6522225737571716,0.3240919411182403,0.3196551203727722,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.5760345458984375,0.2217757999897003,1.0604403018951416,285.0267944335937,284.95001220703125,299.270263671875,292.9266967773437,298.0487670898437,297.3046875,285.03131103515625,1.0,0.6970367431640625,0.5155398845672607,0.5155398845672607,1.0,1.0,-2.898715019226074,1.0963743925094604,1.802340626716613,0.4405180215835571,0.9673265814781188,0.9673265814781188,0.0,408.13287353515625,410.0,52510.234375,0.0,3403.030517578125,1.0,280.0024719238281,283.37451171875,295.89678955078125,299.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,34028.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856724500656128,1.0,0.0,0.0,3.712443590164185,3.712467908859253,9.196297696689726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8505859375,0.0,1588.7548828125,1895.4371337890625,0.0,3269.71435546875,0.9197563529014589,1.0,0.0,3.0,1.0,0.0
