time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180960,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6866781711578369,0.3781804144382477,0.3516523540019989,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7039539217948914,0.4069207310676574,0.3375606536865234,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6999275088310242,0.3996478617191314,0.2885993719100952,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6529556512832642,0.3250675201416015,0.3205093443393707,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5764586329460144,0.2221094220876693,1.0616519451141355,285.027587890625,284.95001220703125,299.30682373046875,292.9319763183594,298.0638427734375,297.3077697753906,285.0262756347656,1.0,0.6975804567337036,0.5148249864578247,0.5148249864578247,1.0,1.0,-2.905014514923096,1.0978058576583862,1.8072086572647093,0.4405747354030609,0.9950717687606812,0.9950717687606812,0.0,407.8892211914063,410.0,52736.98828125,0.0,3415.310302734375,1.0,280.0431823730469,283.3681335449219,295.9090576171875,299.2670593261719,293.1499938964844,293.1499938964844,279.75,32824.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834194540977478,1.0,0.0,0.0,3.7930426597595215,3.793067455291748,9.599945087757078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.83203125,0.0,1673.5203857421875,1895.4371337890625,0.0,3248.6171875,0.9352192282676696,1.0,0.0,3.0,1.0,0.0
18181020,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6877712607383728,0.3794994354248047,0.353162407875061,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7056119441986084,0.4094071686267853,0.3397611081600189,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7004503607749939,0.4001302123069763,0.2891566753387451,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6538895964622498,0.3262308239936828,0.3218197226524353,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.576766848564148,0.222213938832283,1.062875509262085,284.890380859375,284.95001220703125,299.3805236816406,292.9421081542969,298.0859680175781,297.30096435546875,284.8930969238281,1.0,0.6985582709312439,0.5133951902389526,0.5133951902389526,1.0,1.0,-2.913665294647217,1.0989571809768677,1.814708113670349,0.4400449395179748,0.884166955947876,0.884166955947876,0.0,408.1066589355469,410.0,53654.19140625,0.0,3434.962646484375,1.0,279.7562255859375,283.2129211425781,295.9735107421875,299.4571228027344,293.1499938964844,293.1499938964844,280.04998779296875,38601.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937810659408569,1.0,0.0,0.0,3.706794500350952,3.706819534301758,9.168331303044396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.2548828125,0.0,1617.0433349609375,1895.4371337890625,0.0,3345.549072265625,0.9197604060173036,1.0,0.0,3.0,1.0,0.0
18181080,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6877712607383728,0.3794994354248047,0.353162407875061,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7056119441986084,0.4094071686267853,0.3397611081600189,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7004503607749939,0.4001302123069763,0.2891566753387451,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6538895964622498,0.3262308239936828,0.3218197226524353,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.576766848564148,0.222213938832283,1.062875509262085,284.890380859375,284.95001220703125,299.3805236816406,292.9421081542969,298.0859680175781,297.30096435546875,284.8930969238281,1.0,0.6985582709312439,0.5133951902389526,0.5133951902389526,1.0,1.0,-2.913665294647217,1.0989571809768677,1.814708113670349,0.4400449395179748,0.884166955947876,0.884166955947876,0.0,408.1066589355469,410.0,53654.19140625,0.0,3434.962646484375,1.0,279.7562255859375,283.2129211425781,295.9735107421875,299.4571228027344,293.1499938964844,293.1499938964844,280.04998779296875,38601.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937810659408569,1.0,0.0,0.0,3.706794500350952,3.706819534301758,9.168331303044396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.2548828125,0.0,1617.0433349609375,1895.4371337890625,0.0,3345.549072265625,0.9197604060173036,1.0,0.0,3.0,1.0,0.0
18181140,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6891863942146301,0.3818759024143219,0.3549394905567169,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.707512617111206,0.4126636683940887,0.3421153724193573,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7012298703193665,0.4014779031276703,0.289849579334259,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.655019998550415,0.3279871344566345,0.3232326507568359,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.5772421956062317,0.2227168828248977,1.064262866973877,285.03009033203125,284.95001220703125,299.454833984375,292.9516906738281,298.11480712890625,297.3045959472656,285.0289306640625,1.0,0.6995038390159607,0.5119653940200806,0.5119653940200806,1.0,1.0,-2.923321008682251,1.1005233526229858,1.822797775268555,0.4395060539245605,1.0,1.0,0.0,407.9525146484375,410.0,53066.8125,0.0,3455.03515625,1.0,280.04364013671875,283.3587341308594,295.92840576171875,299.30810546875,293.1499938964844,293.1499938964844,279.75,33027.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851729035377502,1.0,0.0,0.0,3.8276984691619873,3.827723741531372,9.776169918040978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.111328125,0.0,1716.6749267578125,1895.4371337890625,0.0,3265.03759765625,0.9430699944496156,1.0,0.0,3.0,1.0,0.0
18181200,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6891863942146301,0.3818759024143219,0.3549394905567169,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.707512617111206,0.4126636683940887,0.3421153724193573,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7012298703193665,0.4014779031276703,0.289849579334259,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.655019998550415,0.3279871344566345,0.3232326507568359,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.5772421956062317,0.2227168828248977,1.064262866973877,285.03009033203125,284.95001220703125,299.454833984375,292.9516906738281,298.11480712890625,297.3045959472656,285.0289306640625,1.0,0.6995038390159607,0.5119653940200806,0.5119653940200806,1.0,1.0,-2.923321008682251,1.1005233526229858,1.822797775268555,0.4395060539245605,1.0,1.0,0.0,407.9525146484375,410.0,53066.8125,0.0,3455.03515625,1.0,280.04364013671875,283.3587341308594,295.92840576171875,299.30810546875,293.1499938964844,293.1499938964844,279.75,33027.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851729035377502,1.0,0.0,0.0,3.8276984691619873,3.827723741531372,9.776169918040978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.111328125,0.0,1716.6749267578125,1895.4371337890625,0.0,3265.03759765625,0.9430699944496156,1.0,0.0,3.0,1.0,0.0
18181260,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6902179718017578,0.383098691701889,0.3563698530197143,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7091552019119263,0.4151639640331268,0.3443310260772705,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7017383575439453,0.4019365906715393,0.2903931140899658,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.655938446521759,0.329121321439743,0.3245188891887665,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5775254368782043,0.2227958291769027,1.0653787851333618,284.89044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.1370544433594,297.2977905273437,284.8925476074219,1.0,0.7004558444023132,0.5105044841766357,0.5105044841766357,1.0,1.0,-2.931723117828369,1.1014561653137207,1.8302669525146484,0.4388295710086822,0.8938208222389221,0.8938208222389221,0.0,408.16595458984375,410.0,54020.9765625,0.0,3474.295654296875,1.0,279.75689697265625,283.199951171875,295.9912109375,299.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,38408.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895405113697052,1.0,0.0,0.0,3.747508049011232,3.7475335597991934,9.37083825647278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.76708984375,0.0,1662.8836669921875,1895.4371337890625,0.0,3360.716552734375,0.928731083869934,1.0,0.0,3.0,1.0,0.0
18181320,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6902179718017578,0.383098691701889,0.3563698530197143,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7091552019119263,0.4151639640331268,0.3443310260772705,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7017383575439453,0.4019365906715393,0.2903931140899658,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.655938446521759,0.329121321439743,0.3245188891887665,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5775254368782043,0.2227958291769027,1.0653787851333618,284.89044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.1370544433594,297.2977905273437,284.8925476074219,1.0,0.7004558444023132,0.5105044841766357,0.5105044841766357,1.0,1.0,-2.931723117828369,1.1014561653137207,1.8302669525146484,0.4388295710086822,0.8938208222389221,0.8938208222389221,0.0,408.16595458984375,410.0,54020.9765625,0.0,3474.295654296875,1.0,279.75689697265625,283.199951171875,295.9912109375,299.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,38408.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895405113697052,1.0,0.0,0.0,3.747508049011232,3.7475335597991934,9.37083825647278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.76708984375,0.0,1662.8836669921875,1895.4371337890625,0.0,3360.716552734375,0.928731083869934,1.0,0.0,3.0,1.0,0.0
18181380,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6915690302848816,0.3853892087936401,0.3580644726753235,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7110070586204529,0.418444961309433,0.3467000424861908,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7025007009506226,0.4032646119594574,0.2910695374011993,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6570531725883484,0.3308538198471069,0.3259056508541107,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.5779730677604675,0.2232739925384521,1.0666468143463137,285.03448486328125,284.95001220703125,299.6050720214844,292.9695739746094,298.1660461425781,297.3014831542969,285.0338134765625,1.0,0.701373815536499,0.5090435743331909,0.5090435743331909,1.0,1.0,-2.941105842590332,1.1027902364730835,1.838315725326538,0.4381255507469177,1.0,1.0,0.0,408.00732421875,410.0,53354.046875,0.0,3493.92431640625,1.0,280.0439147949219,283.3519287109375,295.9459533691406,299.3450622558594,293.1499938964844,293.1499938964844,279.75,33451.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867960572242737,1.0,0.0,0.0,3.8556509017944336,3.8556764125823975,9.91947445072583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.634765625,0.0,1754.083984375,1895.4371337890625,0.0,3280.23193359375,0.9494746923446656,1.0,0.0,3.0,1.0,0.0
18181440,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6915690302848816,0.3853892087936401,0.3580644726753235,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7110070586204529,0.418444961309433,0.3467000424861908,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7025007009506226,0.4032646119594574,0.2910695374011993,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6570531725883484,0.3308538198471069,0.3259056508541107,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.5779730677604675,0.2232739925384521,1.0666468143463137,285.03448486328125,284.95001220703125,299.6050720214844,292.9695739746094,298.1660461425781,297.3014831542969,285.0338134765625,1.0,0.701373815536499,0.5090435743331909,0.5090435743331909,1.0,1.0,-2.941105842590332,1.1027902364730835,1.838315725326538,0.4381255507469177,1.0,1.0,0.0,408.00732421875,410.0,53354.046875,0.0,3493.92431640625,1.0,280.0439147949219,283.3519287109375,295.9459533691406,299.3450622558594,293.1499938964844,293.1499938964844,279.75,33451.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867960572242737,1.0,0.0,0.0,3.8556509017944336,3.8556764125823975,9.91947445072583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.634765625,0.0,1754.083984375,1895.4371337890625,0.0,3280.23193359375,0.9494746923446656,1.0,0.0,3.0,1.0,0.0
18181500,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6923200488090515,0.3861217200756073,0.3589929044246673,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7120004892349243,0.4198377430438995,0.3479774594306946,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7029802203178406,0.4036428928375244,0.2914989292621612,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6576952338218689,0.3315265476703644,0.3266939520835876,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5783021450042725,0.2233954221010208,1.0676761865615845,284.8930358886719,284.95001220703125,299.6429138183594,292.97381591796875,298.1783447265625,297.2999267578125,284.8863525390625,1.0,0.7019038796424866,0.5083131194114685,0.5083131194114685,1.0,1.0,-2.946734666824341,1.1038258075714111,1.8429088592529297,0.4380461275577545,0.9262809753417968,0.9262809753417968,0.0,407.9110412597656,410.0,54503.77734375,0.0,3505.721435546875,1.0,279.7934875488281,283.1846618652344,296.0118713378906,299.5797424316406,293.1499938964844,293.1499938964844,279.75,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893896758556366,1.0,0.0,0.0,3.855032444000244,3.855058670043945,9.916293493006378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.546875,0.0,1773.5810546875,1895.4371337890625,0.0,3346.630126953125,0.9497286677360536,1.0,0.0,3.0,1.0,0.0
18181560,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6925667524337769,0.3865339159965515,0.3594413697719574,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7126070857048035,0.4209768176078796,0.3489502072334289,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7030209898948669,0.4037209749221802,0.291619062423706,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6579776406288147,0.3319753110408783,0.3271872699260711,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.578255295753479,0.2233410626649856,1.0677249431610107,284.8898010253906,284.95001220703125,299.6808166503906,292.9779968261719,298.1884765625,297.294921875,284.89227294921875,1.0,0.7023101449012756,0.5075806975364685,0.5075806975364685,1.0,1.0,-2.949449062347412,1.1036320924758911,1.845816969871521,0.4373750388622284,0.902074098587036,0.902074098587036,0.0,408.1968994140625,410.0,54354.3671875,0.0,3513.094970703125,1.0,279.75604248046875,283.1875305175781,296.0088195800781,299.53631591796875,293.1499938964844,293.1499938964844,279.45001220703125,38345.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969307541847229,1.0,0.0,0.0,3.7827823162078857,3.7828080654144287,9.548078878651722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.056640625,0.0,1704.158203125,1895.4371337890625,0.0,3374.957763671875,0.9364941120147704,1.0,0.0,3.0,1.0,0.0
18181620,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6929711699485779,0.387491226196289,0.3602097034454345,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7137191891670227,0.4233071506023407,0.3507671058177948,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.702981173992157,0.4039210975170135,0.2917169332504272,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.65842604637146,0.3328712582588196,0.3280046284198761,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5779904127120972,0.2231871336698532,1.0670322179794312,284.8810119628906,284.95001220703125,299.75689697265625,292.9861755371094,298.2099304199219,297.2869567871094,284.8832092285156,1.0,0.7029356956481934,0.5061158537864685,0.5061158537864685,1.0,1.0,-2.953208923339844,1.1025398969650269,1.8506691455841064,0.4355894327163696,0.8273471593856812,0.8273471593856812,0.0,408.69866943359375,410.0,54464.4375,0.0,3523.869873046875,1.0,279.45831298828125,283.1571044921875,296.0006408691406,299.5503845214844,293.1499938964844,293.1499938964844,279.75,41485.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902805507183075,1.0,0.0,0.0,3.517292261123657,3.5173158645629883,8.254868930634984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.78857421875,0.0,1430.0242919921875,1895.4371337890625,0.0,3429.721435546875,0.8810327649116516,1.0,0.0,3.0,1.0,0.0
18181680,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6929711699485779,0.387491226196289,0.3602097034454345,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7137191891670227,0.4233071506023407,0.3507671058177948,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.702981173992157,0.4039210975170135,0.2917169332504272,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.65842604637146,0.3328712582588196,0.3280046284198761,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5779904127120972,0.2231871336698532,1.0670322179794312,284.8810119628906,284.95001220703125,299.75689697265625,292.9861755371094,298.2099304199219,297.2869567871094,284.8832092285156,1.0,0.7029356956481934,0.5061158537864685,0.5061158537864685,1.0,1.0,-2.953208923339844,1.1025398969650269,1.8506691455841064,0.4355894327163696,0.8273471593856812,0.8273471593856812,0.0,408.69866943359375,410.0,54464.4375,0.0,3523.869873046875,1.0,279.45831298828125,283.1571044921875,296.0006408691406,299.5503845214844,293.1499938964844,293.1499938964844,279.75,41485.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902805507183075,1.0,0.0,0.0,3.517292261123657,3.5173158645629883,8.254868930634984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.78857421875,0.0,1430.0242919921875,1895.4371337890625,0.0,3429.721435546875,0.8810327649116516,1.0,0.0,3.0,1.0,0.0
18181740,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6945551633834839,0.3898648023605346,0.3620550632476806,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7157142758369446,0.4267732799053192,0.3533103764057159,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7039942145347595,0.4054019153118133,0.2925277352333069,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6597338914871216,0.3346878886222839,0.3294851779937744,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5785987377166748,0.2237032800912857,1.0684473514556885,285.00653076171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2406311035156,297.29345703125,285.0062866210937,1.0,0.7037826180458069,0.5046510696411133,0.5046510696411133,1.0,1.0,-2.963470935821533,1.1041433811187744,1.8593275547027588,0.4349500238895416,0.9297724366188048,0.9297724366188048,0.0,408.1841430664063,410.0,53924.98046875,0.0,3543.843994140625,1.0,279.7413635253906,283.2903137207031,295.95751953125,299.38970947265625,293.1499938964844,293.1499938964844,279.45001220703125,33638.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911128640174866,1.0,0.0,0.0,3.631949424743652,3.631972789764404,8.801827675597451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.68359375,0.0,1495.595703125,1895.4371337890625,0.0,3320.613525390625,0.8997262120246887,1.0,0.0,3.0,1.0,0.0
18181800,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6945551633834839,0.3898648023605346,0.3620550632476806,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7157142758369446,0.4267732799053192,0.3533103764057159,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7039942145347595,0.4054019153118133,0.2925277352333069,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6597338914871216,0.3346878886222839,0.3294851779937744,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5785987377166748,0.2237032800912857,1.0684473514556885,285.00653076171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2406311035156,297.29345703125,285.0062866210937,1.0,0.7037826180458069,0.5046510696411133,0.5046510696411133,1.0,1.0,-2.963470935821533,1.1041433811187744,1.8593275547027588,0.4349500238895416,0.9297724366188048,0.9297724366188048,0.0,408.1841430664063,410.0,53924.98046875,0.0,3543.843994140625,1.0,279.7413635253906,283.2903137207031,295.95751953125,299.38970947265625,293.1499938964844,293.1499938964844,279.45001220703125,33638.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911128640174866,1.0,0.0,0.0,3.631949424743652,3.631972789764404,8.801827675597451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.68359375,0.0,1495.595703125,1895.4371337890625,0.0,3320.613525390625,0.8997262120246887,1.0,0.0,3.0,1.0,0.0
18181860,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6955618262290955,0.3910437524318695,0.3633870780467987,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7173260450363159,0.4294706583023071,0.355640560388565,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.704596996307373,0.4059969186782837,0.2931215465068817,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6607197523117065,0.3358917236328125,0.3307915031909942,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.5789350271224976,0.2238263040781021,1.069574952125549,284.9118957519531,284.95001220703125,299.9096069335937,293.002197265625,298.2643737792969,297.2890319824219,284.91387939453125,1.0,0.7046875953674316,0.5032514333724976,0.5032514333724976,1.0,1.0,-2.9720146656036377,1.1050959825515747,1.8669185638427728,0.4342314600944519,0.8470854163169861,0.8470854163169861,0.0,408.2496032714844,410.0,54624.62890625,0.0,3563.031005859375,1.0,279.4578857421875,283.1751403808594,296.0218811035156,299.5659484863281,293.1499938964844,293.1499938964844,279.75,38811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990678191184998,1.0,0.0,0.0,3.510927677154541,3.510950803756714,8.22502215669374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.13525390625,0.0,1404.1162109375,1895.4371337890625,0.0,3394.893310546875,0.8770034313201904,1.0,0.0,3.0,1.0,0.0
18181920,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6955618262290955,0.3910437524318695,0.3633870780467987,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7173260450363159,0.4294706583023071,0.355640560388565,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.704596996307373,0.4059969186782837,0.2931215465068817,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6607197523117065,0.3358917236328125,0.3307915031909942,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.5789350271224976,0.2238263040781021,1.069574952125549,284.9118957519531,284.95001220703125,299.9096069335937,293.002197265625,298.2643737792969,297.2890319824219,284.91387939453125,1.0,0.7046875953674316,0.5032514333724976,0.5032514333724976,1.0,1.0,-2.9720146656036377,1.1050959825515747,1.8669185638427728,0.4342314600944519,0.8470854163169861,0.8470854163169861,0.0,408.2496032714844,410.0,54624.62890625,0.0,3563.031005859375,1.0,279.4578857421875,283.1751403808594,296.0218811035156,299.5659484863281,293.1499938964844,293.1499938964844,279.75,38811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990678191184998,1.0,0.0,0.0,3.510927677154541,3.510950803756714,8.22502215669374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.13525390625,0.0,1404.1162109375,1895.4371337890625,0.0,3394.893310546875,0.8770034313201904,1.0,0.0,3.0,1.0,0.0
18181980,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6965345144271851,0.3927176892757416,0.364594966173172,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7187215685844421,0.4321723282337188,0.3575930297374725,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7052085399627686,0.4070606231689453,0.2936643064022064,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6616118550300598,0.3372666835784912,0.3318893611431122,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.5792874097824097,0.2241986840963363,1.0705504417419434,285.0253601074219,284.95001220703125,299.9708251953125,293.0085754394531,298.28778076171875,297.29248046875,285.0238952636719,1.0,0.7054042816162109,0.5021317601203918,0.5021317601203918,1.0,1.0,-2.979365587234497,1.1060709953308103,1.873294472694397,0.4335926175117492,0.945233941078186,0.945233941078186,0.0,408.1095886230469,410.0,54131.28125,0.0,3578.61767578125,1.0,279.73248291015625,283.2956848144531,295.9762268066406,299.40924072265625,293.1499938964844,293.1499938964844,279.75,32638.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907705545425415,1.0,0.0,0.0,3.6316978931427,3.631721019744873,8.800608384262887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.55224609375,0.0,1487.8773193359375,1895.4371337890625,0.0,3317.412841796875,0.8988393545150757,1.0,0.0,3.0,1.0,0.0
18182040,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6968690156936646,0.393119752407074,0.3649864792823791,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7191389799118042,0.4328510463237762,0.3581480681896209,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7054473161697388,0.4073303639888763,0.2938651442527771,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6619073152542114,0.3376162946224212,0.3322278261184692,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.5794528722763062,0.224302127957344,1.0710195302963257,285.0181579589844,284.95001220703125,299.9861145019531,293.0101928710937,298.2935791015625,297.2933044433594,285.01708984375,1.0,0.7056168913841248,0.5018518567085266,0.5018518567085266,1.0,1.0,-2.9818336963653564,1.1065707206726074,1.87526285648346,0.433573305606842,0.9500324130058287,0.9500324130058287,0.0,408.0135498046875,410.0,54222.51953125,0.0,3583.609375,1.0,279.741455078125,283.2884521484375,295.986572265625,299.4364013671875,293.1499938964844,293.1499938964844,279.45001220703125,32724.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905093669891357,1.0,0.0,0.0,3.655317783355713,3.655341148376465,8.915455964597641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4248046875,0.0,1514.55078125,1895.4371337890625,0.0,3314.970703125,0.904190719127655,1.0,0.0,3.0,1.0,0.0
18182100,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6974660754203796,0.3936662375926971,0.3657447695732116,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7200161218643188,0.4342199862003326,0.3594101965427398,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7058502435684204,0.4076348841190338,0.2942435145378113,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6624864339828491,0.338225394487381,0.3329602479934692,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.5797128081321716,0.2243777066469192,1.0718653202056885,284.8835144042969,284.95001220703125,300.0243835449219,293.01422119140625,298.305419921875,297.2911682128906,284.87921142578125,1.0,0.7061206102371216,0.5011520385742188,0.5011520385742188,1.0,1.0,-2.986887693405152,1.107345700263977,1.8795418739318848,0.4333536624908447,0.8619327545166016,0.8619327545166016,0.0,407.9841613769531,410.0,55206.34765625,0.0,3594.69580078125,1.0,279.4973449707031,283.1329650878906,296.0513916015625,299.66796875,293.1499938964844,293.1499938964844,279.45001220703125,36863.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974658250808716,1.0,0.0,0.0,3.637397289276123,3.637421369552612,8.828253044157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.91015625,0.0,1525.6314697265625,1895.4371337890625,0.0,3379.95068359375,0.900840699672699,1.0,0.0,3.0,1.0,0.0
18182160,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6976192593574524,0.394008994102478,0.3660750985145569,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7205718159675598,0.4354188442230224,0.3603935241699219,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7058643698692322,0.4077371656894684,0.2943439781665802,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6627387404441833,0.3386781513690948,0.3334227502346039,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5796347856521606,0.2243249267339706,1.0718082189559937,284.9047546386719,284.95001220703125,300.0626220703125,293.0182800292969,298.315673828125,297.28680419921875,284.906982421875,1.0,0.7065030932426453,0.5004104971885681,0.5004104971885681,1.0,1.0,-2.989286184310913,1.1069430112838743,1.882343053817749,0.43251833319664,0.8556602597236633,0.8556602597236633,0.0,408.2825012207031,410.0,54995.87109375,0.0,3601.562744140625,1.0,279.4577941894531,283.1561584472656,296.0461120605469,299.6158447265625,293.1499938964844,293.1499938964844,279.75,38574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001224637031555,1.0,0.0,0.0,3.5522968769073486,3.55232048034668,8.419994514952123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.53759765625,0.0,1445.9071044921875,1895.4371337890625,0.0,3404.72607421875,0.8857765793800354,1.0,0.0,3.0,1.0,0.0
18182220,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6987499594688416,0.3959100544452667,0.3674850761890411,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7222632169723511,0.438745766878128,0.3628377020359039,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7065914273262024,0.4089661538600921,0.2949949204921722,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6638196110725403,0.340314120054245,0.3347581028938293,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5800289511680603,0.2247238308191299,1.0728673934936523,285.0164794921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2901306152344,285.0154113769531,1.0,0.707368791103363,0.4989275336265564,0.4989275336265564,1.0,1.0,-2.998091220855713,1.107780933380127,1.8903101682662964,0.4314318001270294,0.9596723914146424,0.9596723914146424,0.0,408.1290283203125,410.0,54539.91796875,0.0,3620.46533203125,1.0,279.74176025390625,283.2752990722656,296.0054016113281,299.476806640625,293.1499938964844,293.1499938964844,279.45001220703125,32797.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919983506202698,1.0,0.0,0.0,3.690650224685669,3.690674066543579,9.08864308257762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8291015625,0.0,1554.639404296875,1895.4371337890625,0.0,3328.890869140625,0.9121966361999512,1.0,0.0,3.0,1.0,0.0
18182280,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6987499594688416,0.3959100544452667,0.3674850761890411,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7222632169723511,0.438745766878128,0.3628377020359039,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7065914273262024,0.4089661538600921,0.2949949204921722,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6638196110725403,0.340314120054245,0.3347581028938293,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5800289511680603,0.2247238308191299,1.0728673934936523,285.0164794921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2901306152344,285.0154113769531,1.0,0.707368791103363,0.4989275336265564,0.4989275336265564,1.0,1.0,-2.998091220855713,1.107780933380127,1.8903101682662964,0.4314318001270294,0.9596723914146424,0.9596723914146424,0.0,408.1290283203125,410.0,54539.91796875,0.0,3620.46533203125,1.0,279.74176025390625,283.2752990722656,296.0054016113281,299.476806640625,293.1499938964844,293.1499938964844,279.45001220703125,32797.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919983506202698,1.0,0.0,0.0,3.690650224685669,3.690674066543579,9.08864308257762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8291015625,0.0,1554.639404296875,1895.4371337890625,0.0,3328.890869140625,0.9121966361999512,1.0,0.0,3.0,1.0,0.0
18182340,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6994073390960693,0.3966603577136993,0.3684535026550293,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7236469388008118,0.4412894248962402,0.365065336227417,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7069652080535889,0.4093160033226013,0.2954334318637848,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6646071672439575,0.34131920337677,0.3358994722366333,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5801541805267334,0.224697083234787,1.0734280347824097,284.9004821777344,284.95001220703125,300.2152404785156,293.0351867675781,298.365234375,297.2833251953125,284.9027709960937,1.0,0.7081988453865051,0.4974445402622223,0.4974445402622223,1.0,1.0,-3.0049870014190674,1.1077808141708374,1.8972063064575195,0.4301178455352783,0.861461341381073,0.861461341381073,0.0,408.3990783691406,410.0,55321.4453125,0.0,3637.309814453125,1.0,279.4573059082031,283.1405639648437,296.0631103515625,299.65350341796875,293.1499938964844,293.1499938964844,279.75,38643.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015872478485109,1.0,0.0,0.0,3.5877439975738525,3.5877678394317627,8.58887347021664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.72412109375,0.0,1484.4454345703125,1895.4371337890625,0.0,3418.375244140625,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
18182400,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6994073390960693,0.3966603577136993,0.3684535026550293,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7236469388008118,0.4412894248962402,0.365065336227417,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7069652080535889,0.4093160033226013,0.2954334318637848,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6646071672439575,0.34131920337677,0.3358994722366333,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5801541805267334,0.224697083234787,1.0734280347824097,284.9004821777344,284.95001220703125,300.2152404785156,293.0351867675781,298.365234375,297.2833251953125,284.9027709960937,1.0,0.7081988453865051,0.4974445402622223,0.4974445402622223,1.0,1.0,-3.0049870014190674,1.1077808141708374,1.8972063064575195,0.4301178455352783,0.861461341381073,0.861461341381073,0.0,408.3990783691406,410.0,55321.4453125,0.0,3637.309814453125,1.0,279.4573059082031,283.1405639648437,296.0631103515625,299.65350341796875,293.1499938964844,293.1499938964844,279.75,38643.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015872478485109,1.0,0.0,0.0,3.5877439975738525,3.5877678394317627,8.58887347021664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.72412109375,0.0,1484.4454345703125,1895.4371337890625,0.0,3418.375244140625,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
18182460,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7004685997962952,0.3984652161598205,0.3697622120380401,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7253124713897705,0.4446326792240143,0.3675106167793274,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7076752185821533,0.410527765750885,0.2960622012615204,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6656690239906311,0.3429307639598846,0.3372005820274353,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5805174112319946,0.2250696420669555,1.07433021068573,285.0171813964844,284.95001220703125,300.29119873046875,293.044189453125,298.3930358886719,297.2867126464844,285.0162048339844,1.0,0.7090170979499817,0.4960143864154815,0.4960143864154815,1.0,1.0,-3.013415098190308,1.1085004806518557,1.904914617538452,0.4289790987968445,0.9678254723548888,0.9678254723548888,0.0,408.2220458984375,410.0,54823.4765625,0.0,3655.38330078125,1.0,279.74200439453125,283.2651062011719,296.0222473144531,299.51153564453125,293.1499938964844,293.1499938964844,279.45001220703125,32896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932791948318481,1.0,0.0,0.0,3.720727205276489,3.7207512855529785,9.237382414539752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4794921875,0.0,1589.615478515625,1895.4371337890625,0.0,3340.8603515625,0.9190552830696106,1.0,0.0,3.0,1.0,0.0
18182520,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7004685997962952,0.3984652161598205,0.3697622120380401,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7253124713897705,0.4446326792240143,0.3675106167793274,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7076752185821533,0.410527765750885,0.2960622012615204,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6656690239906311,0.3429307639598846,0.3372005820274353,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5805174112319946,0.2250696420669555,1.07433021068573,285.0171813964844,284.95001220703125,300.29119873046875,293.044189453125,298.3930358886719,297.2867126464844,285.0162048339844,1.0,0.7090170979499817,0.4960143864154815,0.4960143864154815,1.0,1.0,-3.013415098190308,1.1085004806518557,1.904914617538452,0.4289790987968445,0.9678254723548888,0.9678254723548888,0.0,408.2220458984375,410.0,54823.4765625,0.0,3655.38330078125,1.0,279.74200439453125,283.2651062011719,296.0222473144531,299.51153564453125,293.1499938964844,293.1499938964844,279.45001220703125,32896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932791948318481,1.0,0.0,0.0,3.720727205276489,3.7207512855529785,9.237382414539752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4794921875,0.0,1589.615478515625,1895.4371337890625,0.0,3340.8603515625,0.9190552830696106,1.0,0.0,3.0,1.0,0.0
18182580,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7010673880577087,0.3991034924983978,0.37064129114151,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.726684033870697,0.4471808075904846,0.3697482943534851,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7080446481704712,0.4108576476573944,0.2964915633201599,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6664471626281738,0.3439096510410309,0.3383218646049499,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5806285738945007,0.2250223755836486,1.0748063325881958,284.8982849121094,284.95001220703125,300.3668518066406,293.0537109375,298.4140319824219,297.2799072265625,284.9006042480469,1.0,0.7098141312599182,0.4945842623710632,0.4945842623710632,1.0,1.0,-3.020081281661988,1.1084507703781128,1.911630630493164,0.4276550114154815,0.867303192615509,0.867303192615509,0.0,408.4706726074219,410.0,55627.69921875,0.0,3671.7158203125,1.0,279.4570617675781,283.1274108886719,296.0810241699219,299.6903076171875,293.1499938964844,293.1499938964844,279.75,38653.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027385115623474,1.0,0.0,0.0,3.620114326477051,3.62013840675354,8.744557931095187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.14208984375,0.0,1519.865234375,1895.4371337890625,0.0,3429.097900390625,0.9008097052574158,1.0,0.0,3.0,1.0,0.0
18182640,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7010673880577087,0.3991034924983978,0.37064129114151,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.726684033870697,0.4471808075904846,0.3697482943534851,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7080446481704712,0.4108576476573944,0.2964915633201599,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6664471626281738,0.3439096510410309,0.3383218646049499,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5806285738945007,0.2250223755836486,1.0748063325881958,284.8982849121094,284.95001220703125,300.3668518066406,293.0537109375,298.4140319824219,297.2799072265625,284.9006042480469,1.0,0.7098141312599182,0.4945842623710632,0.4945842623710632,1.0,1.0,-3.020081281661988,1.1084507703781128,1.911630630493164,0.4276550114154815,0.867303192615509,0.867303192615509,0.0,408.4706726074219,410.0,55627.69921875,0.0,3671.7158203125,1.0,279.4570617675781,283.1274108886719,296.0810241699219,299.6903076171875,293.1499938964844,293.1499938964844,279.75,38653.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027385115623474,1.0,0.0,0.0,3.620114326477051,3.62013840675354,8.744557931095187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.14208984375,0.0,1519.865234375,1895.4371337890625,0.0,3429.097900390625,0.9008097052574158,1.0,0.0,3.0,1.0,0.0
18182700,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7013506293296814,0.399863451719284,0.3710429966449737,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7273549437522888,0.4487743377685547,0.3708335757255554,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7082036137580872,0.4113591909408569,0.296664297580719,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6668094396591187,0.3446316421031952,0.3388305306434631,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.5806378722190857,0.2251405268907547,1.0747873783111572,285.0246887207031,284.95001220703125,300.4045104980469,293.0586853027344,298.4269714355469,297.2804870605469,285.0281982421875,1.0,0.7101525068283081,0.4938692152500152,0.4938692152500152,1.0,1.0,-3.022889852523804,1.108212113380432,1.914677739143372,0.4267762303352356,0.9549025893211364,0.9549025893211364,0.0,408.54107666015625,410.0,54876.66015625,0.0,3678.447265625,1.0,279.7015075683594,283.26641845703125,296.0276184082031,299.4852600097656,293.1499938964844,293.1499938964844,279.75,33970.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965018391609192,1.0,0.0,0.0,3.671265602111816,3.671289443969727,8.993420692604559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.7509765625,0.0,1541.6826171875,1895.4371337890625,0.0,3370.95458984375,0.9104556441307068,1.0,0.0,3.0,1.0,0.0
18182760,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7020546793937683,0.4008115828037262,0.3718466460704803,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7283307909965515,0.450544536113739,0.3721982836723327,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7087375521659851,0.4120595157146454,0.2971040308475494,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6674922704696655,0.3455053567886352,0.339598000049591,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5809704661369324,0.2253802865743637,1.075613021850586,285.0198059082031,284.95001220703125,300.4420471191406,293.0638122558594,298.4413452148437,297.2833557128906,285.01837158203125,1.0,0.7106016278266907,0.4931535124778747,0.4931535124778747,1.0,1.0,-3.0282273292541504,1.1089993715286257,1.919227838516236,0.4263876676559448,0.9769554734230042,0.9769554734230042,0.0,408.2851867675781,410.0,55100.31640625,0.0,3689.235107421875,1.0,279.7428894042969,283.256591796875,296.0406188964844,299.5471496582031,293.1499938964844,293.1499938964844,279.45001220703125,32892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942787647247314,1.0,0.0,0.0,3.7501699924468994,3.750194549560547,9.38415553264349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0361328125,0.0,1623.601806640625,1895.4371337890625,0.0,3350.197998046875,0.9255492687225342,1.0,0.0,3.0,1.0,0.0
