time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7025972604751587,0.4013311266899109,0.3726412951946258,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7296973466873169,0.4530927836894989,0.3744500577449798,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7091034054756165,0.4123675227165222,0.2975299656391144,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6682643890380859,0.3464585840702057,0.3407069146633148,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.5810753107070923,0.2253166735172271,1.076047420501709,284.8957824707031,284.95001220703125,300.5167541503906,293.0746765136719,298.461669921875,297.27655029296875,284.89825439453125,1.0,0.711376965045929,0.4917221367359161,0.4917221367359161,1.0,1.0,-3.034743309020996,1.1088306903839111,1.925912499427796,0.4249663054943084,0.8731546998023987,0.8731546998023987,0.0,408.5201721191406,410.0,55930.171875,0.0,3705.265625,1.0,279.4566345214844,283.1143493652344,296.1019287109375,299.7299499511719,293.1499938964844,293.1499938964844,279.75,38692.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037221670150756,1.0,0.0,0.0,3.652080535888672,3.6521050930023193,8.89967225248256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.50341796875,0.0,1555.6439208984375,1895.4371337890625,0.0,3438.25537109375,0.9077767133712769,1.0,0.0,3.0,1.0,0.0
18182880,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7025972604751587,0.4013311266899109,0.3726412951946258,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7296973466873169,0.4530927836894989,0.3744500577449798,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7091034054756165,0.4123675227165222,0.2975299656391144,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6682643890380859,0.3464585840702057,0.3407069146633148,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.5810753107070923,0.2253166735172271,1.076047420501709,284.8957824707031,284.95001220703125,300.5167541503906,293.0746765136719,298.461669921875,297.27655029296875,284.89825439453125,1.0,0.711376965045929,0.4917221367359161,0.4917221367359161,1.0,1.0,-3.034743309020996,1.1088306903839111,1.925912499427796,0.4249663054943084,0.8731546998023987,0.8731546998023987,0.0,408.5201721191406,410.0,55930.171875,0.0,3705.265625,1.0,279.4566345214844,283.1143493652344,296.1019287109375,299.7299499511719,293.1499938964844,293.1499938964844,279.75,38692.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037221670150756,1.0,0.0,0.0,3.652080535888672,3.6521050930023193,8.89967225248256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.50341796875,0.0,1555.6439208984375,1895.4371337890625,0.0,3438.25537109375,0.9077767133712769,1.0,0.0,3.0,1.0,0.0
18182940,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7035067081451416,0.4029360711574554,0.3737404346466064,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7313279509544373,0.4564713537693023,0.3769022226333618,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7097699642181396,0.413556158542633,0.2981256246566772,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6692901849746704,0.3480368554592132,0.3419585525989532,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5813957452774048,0.2256606966257095,1.076770305633545,285.02154541015625,284.95001220703125,300.5909118652344,293.0863342285156,298.48828125,297.2799987792969,285.0201110839844,1.0,0.7121378183364868,0.4902907609939575,0.4902907609939575,1.0,1.0,-3.042613983154297,1.1092088222503662,1.93340528011322,0.4235670566558838,0.985806941986084,0.985806941986084,0.0,408.3342895507813,410.0,55376.7734375,0.0,3722.2763671875,1.0,279.7432861328125,283.2480163574219,296.06268310546875,299.5865783691406,293.1499938964844,293.1499938964844,279.45001220703125,32961.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951520919799805,1.0,0.0,0.0,3.778636932373047,3.7786614894866943,9.5271627742477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.673828125,0.0,1657.5084228515625,1895.4371337890625,0.0,3358.35400390625,0.931942105293274,1.0,0.0,3.0,1.0,0.0
18183000,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7035067081451416,0.4029360711574554,0.3737404346466064,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7313279509544373,0.4564713537693023,0.3769022226333618,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7097699642181396,0.413556158542633,0.2981256246566772,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6692901849746704,0.3480368554592132,0.3419585525989532,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5813957452774048,0.2256606966257095,1.076770305633545,285.02154541015625,284.95001220703125,300.5909118652344,293.0863342285156,298.48828125,297.2799987792969,285.0201110839844,1.0,0.7121378183364868,0.4902907609939575,0.4902907609939575,1.0,1.0,-3.042613983154297,1.1092088222503662,1.93340528011322,0.4235670566558838,0.985806941986084,0.985806941986084,0.0,408.3342895507813,410.0,55376.7734375,0.0,3722.2763671875,1.0,279.7432861328125,283.2480163574219,296.06268310546875,299.5865783691406,293.1499938964844,293.1499938964844,279.45001220703125,32961.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951520919799805,1.0,0.0,0.0,3.778636932373047,3.7786614894866943,9.5271627742477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.673828125,0.0,1657.5084228515625,1895.4371337890625,0.0,3358.35400390625,0.931942105293274,1.0,0.0,3.0,1.0,0.0
18183060,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7039805054664612,0.4033330678939819,0.3744386732578277,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7326842546463013,0.459014743566513,0.37915900349617,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7101202607154846,0.4138401746749878,0.2985416054725647,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6700472831726074,0.3489632308483124,0.3430494368076324,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5814871191978455,0.2255809903144836,1.077152132987976,284.893798828125,284.95001220703125,300.66436767578125,293.0989685058594,298.5078125,297.273193359375,284.8962707519531,1.0,0.7128915190696716,0.4888427853584289,0.4888427853584289,1.0,1.0,-3.048924684524536,1.1088699102401731,1.9400547742843628,0.4220044612884521,0.8796863555908203,0.8796863555908203,0.0,408.56787109375,410.0,56241.1171875,0.0,3737.93408203125,1.0,279.4563903808594,283.1020812988281,296.1260070800781,299.7729187011719,293.1499938964844,293.1499938964844,279.75,38649.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045395851135254,1.0,0.0,0.0,3.6844308376312256,3.684455633163452,9.058036880560394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9599609375,0.0,1591.82421875,1895.4371337890625,0.0,3445.862060546875,0.91489976644516,1.0,0.0,3.0,1.0,0.0
18183120,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7039805054664612,0.4033330678939819,0.3744386732578277,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7326842546463013,0.459014743566513,0.37915900349617,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7101202607154846,0.4138401746749878,0.2985416054725647,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6700472831726074,0.3489632308483124,0.3430494368076324,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5814871191978455,0.2255809903144836,1.077152132987976,284.893798828125,284.95001220703125,300.66436767578125,293.0989685058594,298.5078125,297.273193359375,284.8962707519531,1.0,0.7128915190696716,0.4888427853584289,0.4888427853584289,1.0,1.0,-3.048924684524536,1.1088699102401731,1.9400547742843628,0.4220044612884521,0.8796863555908203,0.8796863555908203,0.0,408.56787109375,410.0,56241.1171875,0.0,3737.93408203125,1.0,279.4563903808594,283.1020812988281,296.1260070800781,299.7729187011719,293.1499938964844,293.1499938964844,279.75,38649.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045395851135254,1.0,0.0,0.0,3.6844308376312256,3.684455633163452,9.058036880560394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9599609375,0.0,1591.82421875,1895.4371337890625,0.0,3445.862060546875,0.91489976644516,1.0,0.0,3.0,1.0,0.0
18183180,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7046496272087097,0.4046468436717987,0.3752502799034118,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7340619564056396,0.4619868695735931,0.3812726736068725,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7106290459632874,0.4148608744144439,0.2990092933177948,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6708831191062927,0.3503252565860748,0.3440881073474884,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.5817005634307861,0.2258607894182205,1.077579379081726,285.0275573730469,284.95001220703125,300.7284240722656,293.1109313964844,298.5304260253906,297.27606201171875,285.0261535644531,1.0,0.7135179042816162,0.4875685572624206,0.4875685572624206,1.0,1.0,-3.0552053451538086,1.1088637113571167,1.9463417530059808,0.4205435812473297,0.9917004108428956,0.9917004108428956,0.0,408.4492492675781,410.0,55603.99609375,0.0,3751.75341796875,1.0,279.7394104003906,283.2445068359375,296.0819702148437,299.6135559082031,293.1499938964844,293.1499938964844,279.75,33000.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960316181182861,1.0,0.0,0.0,3.7931532859802246,3.793178081512451,9.600504426998668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6171875,0.0,1675.0216064453125,1895.4371337890625,0.0,3366.565673828125,0.9353833198547364,1.0,0.0,3.0,1.0,0.0
18183240,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7048105597496033,0.4048286974430084,0.3754291534423828,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7343016862869263,0.4624022245407104,0.3816106915473938,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7107605338096619,0.4150127172470093,0.299120545387268,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6710526943206787,0.3505222201347351,0.3442769050598144,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5817867517471313,0.2259110361337661,1.077797770500183,285.0234680175781,284.95001220703125,300.7370910644531,293.1126403808594,298.5335693359375,297.27655029296875,285.0220947265625,1.0,0.7136265635490417,0.4873948097229004,0.4873948097229004,1.0,1.0,-3.0565218925476074,1.1090465784072876,1.94747531414032,0.4204404056072235,0.9949950575828552,0.9949950575828552,0.0,408.3836975097656,410.0,55657.93359375,0.0,3754.439453125,1.0,279.7434997558594,283.2400817871094,296.0885925292969,299.6298217773437,293.1499938964844,293.1499938964844,279.45001220703125,33033.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958893418312073,1.0,0.0,0.0,3.806543350219727,3.806568384170532,9.66840502769628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.341796875,0.0,1691.25927734375,1895.4371337890625,0.0,3365.237548828125,0.9383105039596558,1.0,0.0,3.0,1.0,0.0
18183300,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.705262303352356,0.4051080346107483,0.3759724497795105,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7351518869400024,0.4637821018695831,0.3828995823860168,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7111361622810364,0.4152698516845703,0.2994744479656219,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6716094017028809,0.3510698676109314,0.3449615240097046,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.5820092558860779,0.225939005613327,1.078436255455017,284.8823547363281,284.95001220703125,300.7731628417969,293.11993408203125,298.5438842773437,297.2745666503906,284.8772277832031,1.0,0.7140567898750305,0.4866708219051361,0.4866708219051361,1.0,1.0,-3.061019897460937,1.1093963384628296,1.9516234397888184,0.4198812246322632,0.9033834338188172,0.9033834338188172,0.0,408.3107604980469,410.0,56753.96875,0.0,3764.411865234375,1.0,279.4940795898437,283.0766296386719,296.1555480957031,299.8671875,293.1499938964844,293.1499938964844,279.45001220703125,36447.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902646780014038,1.0,0.0,0.0,3.796730518341065,3.796756029129028,9.618621561457983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.23828125,0.0,1706.1063232421875,1895.4371337890625,0.0,3428.24365234375,0.9366272687911988,1.0,0.0,3.0,1.0,0.0
18183360,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7052152156829834,0.4051057994365692,0.3760294020175934,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.735649585723877,0.4649397730827331,0.3838692307472229,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7110954523086548,0.4152756929397583,0.299526035785675,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6717942357063293,0.35142382979393,0.3453492522239685,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.5818648338317871,0.2258174121379852,1.078128218650818,284.892333984375,284.95001220703125,300.8089904785156,293.12750244140625,298.55224609375,297.2698059082031,284.89471435546875,1.0,0.7143580317497253,0.4859539270401001,0.4859539270401001,1.0,1.0,-3.0626208782196045,1.1085796356201172,1.9540412425994875,0.4187760353088379,0.886908769607544,0.886908769607544,0.0,408.6155090332031,410.0,56562.15234375,0.0,3769.69873046875,1.0,279.45660400390625,283.09063720703125,296.15399169921875,299.8203125,293.1499938964844,293.1499938964844,279.75,38533.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051594138145448,1.0,0.0,0.0,3.717303514480591,3.717328548431397,9.22039077977388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.06591796875,0.0,1628.64892578125,1895.4371337890625,0.0,3451.62841796875,0.9221898913383484,1.0,0.0,3.0,1.0,0.0
18183420,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7059668302536011,0.4064869880676269,0.3769107758998871,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7372573018074036,0.4683319628238678,0.386318951845169,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7117124199867249,0.416431725025177,0.3000898361206054,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6727805733680725,0.3529635667800903,0.3465542793273926,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.5821465253829956,0.2261348664760589,1.0787076950073242,285.02569580078125,284.95001220703125,300.8800048828125,293.1437072753906,298.5770568847656,297.2731018066406,285.0245056152344,1.0,0.7150680422782898,0.4845201373100281,0.4845201373100281,1.0,1.0,-3.0699594020843506,1.1086242198944092,1.9613351821899407,0.4171114265918731,1.0,1.0,0.0,408.4323120117188,410.0,55945.9453125,0.0,3785.717529296875,1.0,279.74371337890625,283.2330627441406,296.1192626953125,299.6783142089844,293.1499938964844,293.1499938964844,279.45001220703125,33155.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964608907699585,1.0,0.0,0.0,3.83381986618042,3.8338451385498047,9.80746335699223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5419921875,0.0,1725.0997314453125,1895.4371337890625,0.0,3370.57275390625,0.9445544481277466,1.0,0.0,3.0,1.0,0.0
18183480,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7059668302536011,0.4064869880676269,0.3769107758998871,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7372573018074036,0.4683319628238678,0.386318951845169,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7117124199867249,0.416431725025177,0.3000898361206054,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6727805733680725,0.3529635667800903,0.3465542793273926,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.5821465253829956,0.2261348664760589,1.0787076950073242,285.02569580078125,284.95001220703125,300.8800048828125,293.1437072753906,298.5770568847656,297.2731018066406,285.0245056152344,1.0,0.7150680422782898,0.4845201373100281,0.4845201373100281,1.0,1.0,-3.0699594020843506,1.1086242198944092,1.9613351821899407,0.4171114265918731,1.0,1.0,0.0,408.4323120117188,410.0,55945.9453125,0.0,3785.717529296875,1.0,279.74371337890625,283.2330627441406,296.1192626953125,299.6783142089844,293.1499938964844,293.1499938964844,279.45001220703125,33155.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964608907699585,1.0,0.0,0.0,3.83381986618042,3.8338451385498047,9.80746335699223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5419921875,0.0,1725.0997314453125,1895.4371337890625,0.0,3370.57275390625,0.9445544481277466,1.0,0.0,3.0,1.0,0.0
18183540,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7062764763832092,0.4065783023834228,0.3773750364780426,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.738596498966217,0.4708614647388458,0.3885763585567474,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.712031364440918,0.416675329208374,0.3004850745201111,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6735053062438965,0.3538422286510467,0.3476089537143707,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5822174549102783,0.2260394692420959,1.0790225267410278,284.8921813964844,284.95001220703125,300.95001220703125,293.16131591796875,298.5948486328125,297.26641845703125,284.8941345214844,1.0,0.7157782316207886,0.483086347579956,0.483086347579956,1.0,1.0,-3.075840950012207,1.1080317497253418,1.9678093194961548,0.4153464734554291,0.8947691321372986,0.8947691321372986,0.0,408.666259765625,410.0,56894.75390625,0.0,3800.57666015625,1.0,279.4569091796875,283.08056640625,296.1868896484375,299.8729858398437,293.1499938964844,293.1499938964844,279.75,38407.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056089520454408,1.0,0.0,0.0,3.750246047973633,3.7502715587615967,9.384536383549856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.22607421875,0.0,1666.0946044921875,1895.4371337890625,0.0,3455.809326171875,0.9293900728225708,1.0,0.0,3.0,1.0,0.0
18183600,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7062764763832092,0.4065783023834228,0.3773750364780426,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.738596498966217,0.4708614647388458,0.3885763585567474,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.712031364440918,0.416675329208374,0.3004850745201111,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6735053062438965,0.3538422286510467,0.3476089537143707,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5822174549102783,0.2260394692420959,1.0790225267410278,284.8921813964844,284.95001220703125,300.95001220703125,293.16131591796875,298.5948486328125,297.26641845703125,284.8941345214844,1.0,0.7157782316207886,0.483086347579956,0.483086347579956,1.0,1.0,-3.075840950012207,1.1080317497253418,1.9678093194961548,0.4153464734554291,0.8947691321372986,0.8947691321372986,0.0,408.666259765625,410.0,56894.75390625,0.0,3800.57666015625,1.0,279.4569091796875,283.08056640625,296.1868896484375,299.8729858398437,293.1499938964844,293.1499938964844,279.75,38407.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056089520454408,1.0,0.0,0.0,3.750246047973633,3.7502715587615967,9.384536383549856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.22607421875,0.0,1666.0946044921875,1895.4371337890625,0.0,3455.809326171875,0.9293900728225708,1.0,0.0,3.0,1.0,0.0
18183660,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7068945169448853,0.4077554047107696,0.3780602216720581,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7401992082595825,0.4742602705955505,0.3910253345966339,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7126298546791077,0.4178203642368316,0.3010372519493103,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.674475908279419,0.3553669154644012,0.3487951755523681,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.582501232624054,0.2263640463352203,1.0796241760253906,285.0299987792969,284.95001220703125,301.0203552246094,293.18084716796875,298.6192626953125,297.2698059082031,285.0292663574219,1.0,0.7164632081985474,0.4816915392875671,0.4816915392875671,1.0,1.0,-3.082932472229004,1.1079999208450315,1.9749326705932613,0.4136369526386261,1.0,1.0,0.0,408.4811401367188,410.0,56224.4375,0.0,3816.110595703125,1.0,279.743896484375,283.2289123535156,296.1557006835937,299.73248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33485.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968130946159363,1.0,0.0,0.0,3.856948852539064,3.8569743633270255,9.926154689310351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0244140625,0.0,1755.950439453125,1895.4371337890625,0.0,3373.859619140625,0.9498603343963624,1.0,0.0,3.0,1.0,0.0
18183720,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7068945169448853,0.4077554047107696,0.3780602216720581,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7401992082595825,0.4742602705955505,0.3910253345966339,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7126298546791077,0.4178203642368316,0.3010372519493103,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.674475908279419,0.3553669154644012,0.3487951755523681,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.582501232624054,0.2263640463352203,1.0796241760253906,285.0299987792969,284.95001220703125,301.0203552246094,293.18084716796875,298.6192626953125,297.2698059082031,285.0292663574219,1.0,0.7164632081985474,0.4816915392875671,0.4816915392875671,1.0,1.0,-3.082932472229004,1.1079999208450315,1.9749326705932613,0.4136369526386261,1.0,1.0,0.0,408.4811401367188,410.0,56224.4375,0.0,3816.110595703125,1.0,279.743896484375,283.2289123535156,296.1557006835937,299.73248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33485.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968130946159363,1.0,0.0,0.0,3.856948852539064,3.8569743633270255,9.926154689310351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0244140625,0.0,1755.950439453125,1895.4371337890625,0.0,3373.859619140625,0.9498603343963624,1.0,0.0,3.0,1.0,0.0
18183780,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7071282267570496,0.4077122807502746,0.3784020841121673,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7415478825569153,0.4767944514751434,0.3932942450046539,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129538655281067,0.4180632531642914,0.3014369606971741,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6752023696899414,0.3562363386154175,0.3498465716838836,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5825884342193604,0.2262760549783706,1.079992651939392,284.8931579589844,284.95001220703125,301.09228515625,293.2025756835937,298.63787841796875,297.26373291015625,284.89501953125,1.0,0.7171595096588135,0.4802967309951782,0.4802967309951782,1.0,1.0,-3.088749647140503,1.107409954071045,1.981339812278748,0.4118810296058655,0.9030708074569702,0.9030708074569702,0.0,408.6983337402344,410.0,57237.8515625,0.0,3830.817626953125,1.0,279.4566650390625,283.0721435546875,296.2274475097656,299.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38252.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057586789131165,1.0,0.0,0.0,3.78155255317688,3.781578302383423,9.541871577312122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4658203125,0.0,1701.969970703125,1895.4371337890625,0.0,3457.201904296875,0.936272919178009,1.0,0.0,3.0,1.0,0.0
18183840,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7071282267570496,0.4077122807502746,0.3784020841121673,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7415478825569153,0.4767944514751434,0.3932942450046539,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129538655281067,0.4180632531642914,0.3014369606971741,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6752023696899414,0.3562363386154175,0.3498465716838836,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5825884342193604,0.2262760549783706,1.079992651939392,284.8931579589844,284.95001220703125,301.09228515625,293.2025756835937,298.63787841796875,297.26373291015625,284.89501953125,1.0,0.7171595096588135,0.4802967309951782,0.4802967309951782,1.0,1.0,-3.088749647140503,1.107409954071045,1.981339812278748,0.4118810296058655,0.9030708074569702,0.9030708074569702,0.0,408.6983337402344,410.0,57237.8515625,0.0,3830.817626953125,1.0,279.4566650390625,283.0721435546875,296.2274475097656,299.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38252.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057586789131165,1.0,0.0,0.0,3.78155255317688,3.781578302383423,9.541871577312122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4658203125,0.0,1701.969970703125,1895.4371337890625,0.0,3457.201904296875,0.936272919178009,1.0,0.0,3.0,1.0,0.0
18183900,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7069599628448486,0.4074671268463135,0.3782689571380615,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7420251965522766,0.4778921604156494,0.3942312002182007,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7128841876983643,0.4179952144622803,0.3014466166496277,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.6753478050231934,0.3565165102481842,0.3501738607883453,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.5824049115180969,0.2261081784963607,1.0794841051101685,284.810302734375,284.95001220703125,301.12872314453125,293.2142028808594,298.6463317871094,297.25933837890625,284.8138427734375,1.0,0.7173806428909302,0.4795993268489837,0.4795993268489837,1.0,1.0,-3.089709997177124,1.1063272953033447,1.9833828210830688,0.4106075167655945,0.8146266937255859,0.8146266937255859,0.0,408.9640502929688,410.0,57673.71875,0.0,3834.466796875,1.0,279.1985168457031,282.975341796875,296.25714111328125,300.06915283203125,293.1499938964844,293.1499938964844,279.1499938964844,43251.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911101222038269,1.0,0.0,0.0,3.644192695617676,3.644217967987061,8.861269407134387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.591796875,0.0,1580.8887939453125,1895.4371337890625,0.0,3506.820556640625,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
18183960,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7067680358886719,0.4074383080005646,0.3780892491340637,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7424888014793396,0.479155421257019,0.3951346278190613,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.712794840335846,0.4180955588817596,0.3014228343963623,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6754705905914307,0.3569112420082092,0.3504581451416015,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5821861028671265,0.226003423333168,1.0787802934646606,284.8843078613281,284.95001220703125,301.1654663085937,293.22625732421875,298.65606689453125,297.2567443847656,284.8868713378906,1.0,0.7175442576408386,0.4789095520973205,0.4789095520973205,1.0,1.0,-3.0902364253997803,1.1050845384597778,1.985151767730713,0.4092290103435516,0.8309445381164551,0.8309445381164551,0.0,409.1905517578125,410.0,57343.62109375,0.0,3836.90185546875,1.0,279.1580505371094,283.04217529296875,296.2361145019531,299.964599609375,293.1499938964844,293.1499938964844,279.45001220703125,41322.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910531520843506,1.0,0.0,0.0,3.5260958671569824,3.5261197090148926,8.296244118355389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.76171875,0.0,1438.1126708984375,1895.4371337890625,0.0,3501.535888671875,0.8828507661819458,1.0,0.0,3.0,1.0,0.0
18184020,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7076063752174377,0.4086739122867584,0.3788904845714569,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7443231344223022,0.4827145934104919,0.3977451026439667,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7136366367340088,0.4194033741950989,0.3021164536476135,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.676654040813446,0.3585336804389953,0.351753294467926,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5826584100723267,0.2263879925012588,1.0796345472335815,285.0050048828125,284.95001220703125,301.2395935058594,293.25164794921875,298.6833190917969,297.262939453125,285.0047302246094,1.0,0.718167245388031,0.4775299727916717,0.4775299727916717,1.0,1.0,-3.0983011722564697,1.105399489402771,1.9929016828536987,0.407647967338562,0.9308146834373474,0.9308146834373474,0.0,408.641845703125,410.0,56827.359375,0.0,3852.90625,1.0,279.44146728515625,283.1724853515625,296.2140808105469,299.8251037597656,293.1499938964844,293.1499938964844,279.1499938964844,33713.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988103270530701,1.0,0.0,0.0,3.640552282333374,3.640575885772705,8.843574619277206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4453125,0.0,1505.6171875,1895.4371337890625,0.0,3392.4921875,0.9016834497451782,1.0,0.0,3.0,1.0,0.0
18184080,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7076063752174377,0.4086739122867584,0.3788904845714569,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7443231344223022,0.4827145934104919,0.3977451026439667,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7136366367340088,0.4194033741950989,0.3021164536476135,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.676654040813446,0.3585336804389953,0.351753294467926,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5826584100723267,0.2263879925012588,1.0796345472335815,285.0050048828125,284.95001220703125,301.2395935058594,293.25164794921875,298.6833190917969,297.262939453125,285.0047302246094,1.0,0.718167245388031,0.4775299727916717,0.4775299727916717,1.0,1.0,-3.0983011722564697,1.105399489402771,1.9929016828536987,0.407647967338562,0.9308146834373474,0.9308146834373474,0.0,408.641845703125,410.0,56827.359375,0.0,3852.90625,1.0,279.44146728515625,283.1724853515625,296.2140808105469,299.8251037597656,293.1499938964844,293.1499938964844,279.1499938964844,33713.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988103270530701,1.0,0.0,0.0,3.640552282333374,3.640575885772705,8.843574619277206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4453125,0.0,1505.6171875,1895.4371337890625,0.0,3392.4921875,0.9016834497451782,1.0,0.0,3.0,1.0,0.0
18184140,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.707869291305542,0.4086747169494629,0.3791934847831726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7457605600357056,0.4853946566581726,0.4000776708126068,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.714057207107544,0.4198068678379059,0.3025781214237213,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6774626970291138,0.3595063686370849,0.3528497517108917,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.5828325748443604,0.2263794541358947,1.08017098903656,284.9139099121094,284.95001220703125,301.3144226074219,293.2784729003906,298.7043151855469,297.259521484375,284.91552734375,1.0,0.7188440561294556,0.4761504232883453,0.4761504232883453,1.0,1.0,-3.1044907569885254,1.1049182415008545,1.999572515487671,0.4058937132358551,0.8507742285728455,0.8507742285728455,0.0,408.720703125,410.0,57561.85546875,0.0,3867.861572265625,1.0,279.1578063964844,283.0604553222656,296.2936096191406,300.0195007324219,293.1499938964844,293.1499938964844,279.45001220703125,38624.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90573912858963,1.0,0.0,0.0,3.524327039718628,3.524350166320801,8.287922241834167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.67236328125,0.0,1416.7581787109375,1895.4371337890625,0.0,3457.020263671875,0.8798028230667114,1.0,0.0,3.0,1.0,0.0
18184200,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.707869291305542,0.4086747169494629,0.3791934847831726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7457605600357056,0.4853946566581726,0.4000776708126068,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.714057207107544,0.4198068678379059,0.3025781214237213,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6774626970291138,0.3595063686370849,0.3528497517108917,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.5828325748443604,0.2263794541358947,1.08017098903656,284.9139099121094,284.95001220703125,301.3144226074219,293.2784729003906,298.7043151855469,297.259521484375,284.91552734375,1.0,0.7188440561294556,0.4761504232883453,0.4761504232883453,1.0,1.0,-3.1044907569885254,1.1049182415008545,1.999572515487671,0.4058937132358551,0.8507742285728455,0.8507742285728455,0.0,408.720703125,410.0,57561.85546875,0.0,3867.861572265625,1.0,279.1578063964844,283.0604553222656,296.2936096191406,300.0195007324219,293.1499938964844,293.1499938964844,279.45001220703125,38624.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90573912858963,1.0,0.0,0.0,3.524327039718628,3.524350166320801,8.287922241834167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.67236328125,0.0,1416.7581787109375,1895.4371337890625,0.0,3457.020263671875,0.8798028230667114,1.0,0.0,3.0,1.0,0.0
18184260,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7084293961524963,0.409585565328598,0.3797451257705688,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.747445285320282,0.4888143241405487,0.402610033750534,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.714728832244873,0.4209627509117126,0.303202748298645,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6785020232200623,0.3610276877880096,0.354094386100769,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5832083821296692,0.2267265766859054,1.0810683965682983,285.0157775878906,284.95001220703125,301.3896179199219,293.3064880371094,298.73046875,297.2638244628906,285.0147399902344,1.0,0.7195488810539246,0.4747777283191681,0.4747777283191681,1.0,1.0,-3.1120548248291016,1.1049890518188477,2.007065773010254,0.4042005836963653,0.9504863619804382,0.9504863619804382,0.0,408.4716796875,410.0,57172.65234375,0.0,3884.3779296875,1.0,279.4415588378906,283.1724853515625,296.2811889648437,299.9126892089844,293.1499938964844,293.1499938964844,279.1499938964844,32845.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969541788101196,1.0,0.0,0.0,3.664026975631714,3.664050579071045,8.957990758062806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7880859375,0.0,1525.13671875,1895.4371337890625,0.0,3375.17626953125,0.9062393307685852,1.0,0.0,3.0,1.0,0.0
18184320,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7084293961524963,0.409585565328598,0.3797451257705688,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.747445285320282,0.4888143241405487,0.402610033750534,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.714728832244873,0.4209627509117126,0.303202748298645,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6785020232200623,0.3610276877880096,0.354094386100769,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5832083821296692,0.2267265766859054,1.0810683965682983,285.0157775878906,284.95001220703125,301.3896179199219,293.3064880371094,298.73046875,297.2638244628906,285.0147399902344,1.0,0.7195488810539246,0.4747777283191681,0.4747777283191681,1.0,1.0,-3.1120548248291016,1.1049890518188477,2.007065773010254,0.4042005836963653,0.9504863619804382,0.9504863619804382,0.0,408.4716796875,410.0,57172.65234375,0.0,3884.3779296875,1.0,279.4415588378906,283.1724853515625,296.2811889648437,299.9126892089844,293.1499938964844,293.1499938964844,279.1499938964844,32845.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969541788101196,1.0,0.0,0.0,3.664026975631714,3.664050579071045,8.957990758062806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7880859375,0.0,1525.13671875,1895.4371337890625,0.0,3375.17626953125,0.9062393307685852,1.0,0.0,3.0,1.0,0.0
18184380,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7084399461746216,0.4092758595943451,0.3797936737537384,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7486869096755981,0.491219699382782,0.4047477543354034,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7149757146835327,0.4211706221103668,0.303549200296402,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6791306138038635,0.3618224859237671,0.3550499379634857,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5832459330558777,0.2266315221786499,1.0813370943069458,284.905029296875,284.95001220703125,301.4619140625,293.3343200683594,298.7493591308594,297.25885009765625,284.9072265625,1.0,0.7201835513114929,0.4734599590301513,0.4734599590301513,1.0,1.0,-3.1170339584350586,1.1041070222854614,2.0129270553588867,0.4023259878158569,0.8589886426925659,0.8589886426925659,0.0,408.7409057617188,410.0,57984.44921875,0.0,3897.573486328125,1.0,279.15869140625,283.0430908203125,296.3586730957031,300.115478515625,293.1499938964844,293.1499938964844,279.1499938964844,38524.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053868651390076,1.0,0.0,0.0,3.566068887710572,3.5660924911499023,8.485408216074575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8173828125,0.0,1460.232666015625,1895.4371337890625,0.0,3453.743896484375,0.8887845873832703,1.0,0.0,3.0,1.0,0.0
18184440,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7084217071533203,0.4092669188976288,0.3797760903835296,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7487252354621887,0.4913230538368225,0.4048236608505249,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7149709463119507,0.4211814999580383,0.3035511970520019,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6791422963142395,0.3618564307689667,0.3550768792629242,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.583232581615448,0.2266266196966171,1.081303954124451,284.9072265625,284.95001220703125,301.4649353027344,293.33551025390625,298.75018310546875,297.2586669921875,284.9090270996094,1.0,0.7202025651931763,0.4734050631523132,0.4734050631523132,1.0,1.0,-3.117115020751953,1.104020118713379,2.013094902038574,0.4022196531295776,0.859277606010437,0.859277606010437,0.0,408.7629699707031,410.0,57984.94921875,0.0,3897.88330078125,1.0,279.15753173828125,283.0445251464844,296.3580627441406,300.112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38410.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053942561149596,1.0,0.0,0.0,3.5640342235565186,3.5640578269958496,8.475728350276768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6201171875,0.0,1457.22412109375,1895.4371337890625,0.0,3453.8125,0.8882769346237183,1.0,0.0,3.0,1.0,0.0
18184500,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7084085941314697,0.4095408916473388,0.3797515332698822,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7493675351142883,0.4929197430610657,0.4059071242809295,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7150835394859314,0.4216305911540985,0.3036941289901733,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6794494986534119,0.3625116050243377,0.3555253446102142,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.5832117795944214,0.2267168760299682,1.0811933279037476,285.0249328613281,284.95001220703125,301.5025329589844,293.3503112792969,298.7622375488281,297.25958251953125,285.0271301269531,1.0,0.7204682230949402,0.4727187156677246,0.4727187156677246,1.0,1.0,-3.119190216064453,1.1033564805984497,2.015833854675293,0.4010335206985473,0.9429901242256165,0.9429901242256165,0.0,408.8367004394531,410.0,57302.5390625,0.0,3903.20068359375,1.0,279.3997497558594,283.1744384765625,296.3178100585937,299.9237365722656,293.1499938964844,293.1499938964844,279.45001220703125,33712.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991660475730896,1.0,0.0,0.0,3.6220240592956543,3.6220474243164062,8.753786460147239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.03125,0.0,1485.2835693359375,1895.4371337890625,0.0,3395.809326171875,0.8990747332572937,1.0,0.0,3.0,1.0,0.0
18184560,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7087947726249695,0.4099847972393036,0.3801135122776031,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7503142356872559,0.4946616590023041,0.4072634875774383,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7155247926712036,0.4222424924373626,0.3040851950645447,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6800674200057983,0.3632941544055938,0.356220006942749,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5834916830062866,0.2269077897071838,1.0818519592285156,285.0149230957031,284.95001220703125,301.5400390625,293.365234375,298.7754211425781,297.26220703125,285.0133972167969,1.0,0.7208390831947327,0.4720366299152374,0.4720366299152374,1.0,1.0,-3.123638868331909,1.1036336421966553,2.020005226135254,0.4002957940101623,0.960487961769104,0.960487961769104,0.0,408.5990295410156,410.0,57548.4453125,0.0,3912.48583984375,1.0,279.4425964355469,283.1622314453125,296.3414001464844,299.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,32834.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969586491584778,1.0,0.0,0.0,3.699984550476074,3.700008392333984,9.13467545160529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6787109375,0.0,1565.482666015625,1895.4371337890625,0.0,3375.21826171875,0.9141405820846558,1.0,0.0,3.0,1.0,0.0
18184620,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7087087631225586,0.4095297753810882,0.3800283670425415,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7515710592269897,0.4971187710762024,0.4094424247741699,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7157390713691711,0.4224127531051636,0.3044033348560333,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6806734204292297,0.3640722632408142,0.3571584224700928,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.5834769010543823,0.2267684638500213,1.081916570663452,284.90289306640625,284.95001220703125,301.6146240234375,293.3954467773437,298.79449462890625,297.2569274902344,284.9048767089844,1.0,0.7214369177818298,0.470672458410263,0.470672458410263,1.0,1.0,-3.1282155513763428,1.1024421453475952,2.025773286819458,0.3982133269309997,0.864942193031311,0.864942193031311,0.0,408.8795471191406,410.0,58364.7265625,0.0,3924.8544921875,1.0,279.1572570800781,283.0316772460937,296.4181213378906,300.1974182128906,293.1499938964844,293.1499938964844,279.45001220703125,38485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054188132286072,1.0,0.0,0.0,3.598682403564453,3.5987064838409424,8.641325166536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.267578125,0.0,1495.1541748046875,1895.4371337890625,0.0,3454.041259765625,0.895976185798645,1.0,0.0,3.0,1.0,0.0
