time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7087087631225586,0.4095297753810882,0.3800283670425415,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7515710592269897,0.4971187710762024,0.4094424247741699,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7157390713691711,0.4224127531051636,0.3044033348560333,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6806734204292297,0.3640722632408142,0.3571584224700928,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.5834769010543823,0.2267684638500213,1.081916570663452,284.90289306640625,284.95001220703125,301.6146240234375,293.3954467773437,298.79449462890625,297.2569274902344,284.9048767089844,1.0,0.7214369177818298,0.470672458410263,0.470672458410263,1.0,1.0,-3.1282155513763428,1.1024421453475952,2.025773286819458,0.3982133269309997,0.864942193031311,0.864942193031311,0.0,408.8795471191406,410.0,58364.7265625,0.0,3924.8544921875,1.0,279.1572570800781,283.0316772460937,296.4181213378906,300.1974182128906,293.1499938964844,293.1499938964844,279.45001220703125,38485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054188132286072,1.0,0.0,0.0,3.598682403564453,3.5987064838409424,8.641325166536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.267578125,0.0,1495.1541748046875,1895.4371337890625,0.0,3454.041259765625,0.895976185798645,1.0,0.0,3.0,1.0,0.0
18184740,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7090229392051697,0.4101539850234985,0.3802685439586639,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7531558871269226,0.5004478096961975,0.4118622839450836,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7162814736366272,0.423464298248291,0.3049207925796509,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6815832853317261,0.3654919564723968,0.3582731783390045,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.583716094493866,0.2270323485136032,1.0823482275009155,285.0154113769531,284.95001220703125,301.6884765625,293.4259338378906,298.8190612792969,297.2605285644531,285.0138854980469,1.0,0.722027063369751,0.4693082571029663,0.4693082571029663,1.0,1.0,-3.134399890899658,1.1018798351287842,2.032520294189453,0.3962008655071258,0.9685880541801452,0.9685880541801452,0.0,408.6885681152344,410.0,57888.23828125,0.0,3938.5810546875,1.0,279.4429016113281,283.154296875,296.4017639160156,300.080810546875,293.1499938964844,293.1499938964844,279.1499938964844,32930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968737721443176,1.0,0.0,0.0,3.730015993118286,3.7300403118133545,9.28356314489065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.447265625,0.0,1600.55419921875,1895.4371337890625,0.0,3374.42626953125,0.9209113121032716,1.0,0.0,3.0,1.0,0.0
18184800,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7090229392051697,0.4101539850234985,0.3802685439586639,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7531558871269226,0.5004478096961975,0.4118622839450836,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7162814736366272,0.423464298248291,0.3049207925796509,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6815832853317261,0.3654919564723968,0.3582731783390045,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.583716094493866,0.2270323485136032,1.0823482275009155,285.0154113769531,284.95001220703125,301.6884765625,293.4259338378906,298.8190612792969,297.2605285644531,285.0138854980469,1.0,0.722027063369751,0.4693082571029663,0.4693082571029663,1.0,1.0,-3.134399890899658,1.1018798351287842,2.032520294189453,0.3962008655071258,0.9685880541801452,0.9685880541801452,0.0,408.6885681152344,410.0,57888.23828125,0.0,3938.5810546875,1.0,279.4429016113281,283.154296875,296.4017639160156,300.080810546875,293.1499938964844,293.1499938964844,279.1499938964844,32930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968737721443176,1.0,0.0,0.0,3.730015993118286,3.7300403118133545,9.28356314489065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.447265625,0.0,1600.55419921875,1895.4371337890625,0.0,3374.42626953125,0.9209113121032716,1.0,0.0,3.0,1.0,0.0
18184860,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7088850736618042,0.4095922112464905,0.380096286535263,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7544085383415222,0.5028766989707947,0.4140262901782989,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.716492772102356,0.4236166477203369,0.3052318096160888,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6821803450584412,0.3662460446357727,0.3591943979263305,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5836939215660095,0.2268784344196319,1.0823585987091064,284.9005126953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8372497558594,297.25537109375,284.9025573730469,1.0,0.7225927114486694,0.4679522216320038,0.4679522216320038,1.0,1.0,-3.138756513595581,1.1005704402923584,2.0381860733032227,0.394072949886322,0.8705694079399109,0.8705694079399109,0.0,408.949462890625,410.0,58719.20703125,0.0,3950.378662109375,1.0,279.15704345703125,283.0210266113281,296.478759765625,300.2809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905266284942627,1.0,0.0,0.0,3.630100965499878,3.6301252841949454,8.792870858087554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.296875,0.0,1529.83984375,1895.4371337890625,0.0,3452.62255859375,0.9029412269592284,1.0,0.0,3.0,1.0,0.0
18184920,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7088850736618042,0.4095922112464905,0.380096286535263,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7544085383415222,0.5028766989707947,0.4140262901782989,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.716492772102356,0.4236166477203369,0.3052318096160888,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6821803450584412,0.3662460446357727,0.3591943979263305,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5836939215660095,0.2268784344196319,1.0823585987091064,284.9005126953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8372497558594,297.25537109375,284.9025573730469,1.0,0.7225927114486694,0.4679522216320038,0.4679522216320038,1.0,1.0,-3.138756513595581,1.1005704402923584,2.0381860733032227,0.394072949886322,0.8705694079399109,0.8705694079399109,0.0,408.949462890625,410.0,58719.20703125,0.0,3950.378662109375,1.0,279.15704345703125,283.0210266113281,296.478759765625,300.2809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905266284942627,1.0,0.0,0.0,3.630100965499878,3.6301252841949454,8.792870858087554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.296875,0.0,1529.83984375,1895.4371337890625,0.0,3452.62255859375,0.9029412269592284,1.0,0.0,3.0,1.0,0.0
18184980,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7091398239135742,0.4101213812828064,0.3802433311939239,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7559876441955566,0.5061957836151123,0.4164298772811889,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7170252203941345,0.4246618151664734,0.3057388663291931,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6830775141716003,0.3676529228687286,0.3602902889251709,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5839217305183411,0.2271336615085601,1.082730770111084,285.0169372558594,284.95001220703125,301.83258056640625,293.48663330078125,298.8606872558594,297.259033203125,285.0154724121094,1.0,0.7231531739234924,0.4665961563587188,0.4665961563587188,1.0,1.0,-3.1446993350982666,1.099880337715149,2.044818878173828,0.3920055031776428,0.9767287373542786,0.9767287373542786,0.0,408.7466125488281,410.0,58207.5,0.0,3963.53125,1.0,279.4431457519531,283.1478576660156,296.4623107910156,300.16229248046875,293.1499938964844,293.1499938964844,279.1499938964844,33002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966892957687378,1.0,0.0,0.0,3.757290363311768,3.757314682006836,9.41982364111027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6943359375,0.0,1632.7562255859375,1895.4371337890625,0.0,3372.704345703125,0.9271291494369508,1.0,0.0,3.0,1.0,0.0
18185040,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7091398239135742,0.4101213812828064,0.3802433311939239,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7559876441955566,0.5061957836151123,0.4164298772811889,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7170252203941345,0.4246618151664734,0.3057388663291931,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6830775141716003,0.3676529228687286,0.3602902889251709,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5839217305183411,0.2271336615085601,1.082730770111084,285.0169372558594,284.95001220703125,301.83258056640625,293.48663330078125,298.8606872558594,297.259033203125,285.0154724121094,1.0,0.7231531739234924,0.4665961563587188,0.4665961563587188,1.0,1.0,-3.1446993350982666,1.099880337715149,2.044818878173828,0.3920055031776428,0.9767287373542786,0.9767287373542786,0.0,408.7466125488281,410.0,58207.5,0.0,3963.53125,1.0,279.4431457519531,283.1478576660156,296.4623107910156,300.16229248046875,293.1499938964844,293.1499938964844,279.1499938964844,33002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966892957687378,1.0,0.0,0.0,3.757290363311768,3.757314682006836,9.41982364111027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6943359375,0.0,1632.7562255859375,1895.4371337890625,0.0,3372.704345703125,0.9271291494369508,1.0,0.0,3.0,1.0,0.0
18185100,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7092819809913635,0.4099116027355194,0.3803490102291107,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7567934393882751,0.5074933767318726,0.4176678359508514,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7173183560371399,0.4248356521129608,0.3060364127159118,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6835549473762512,0.3681032955646515,0.3608898222446441,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.5840840935707092,0.2271163463592529,1.0831704139709473,284.880126953125,284.95001220703125,301.86767578125,293.5015563964844,298.8699645996094,297.2575378417969,284.8760986328125,1.0,0.7234891057014465,0.4659181535243988,0.4659181535243988,1.0,1.0,-3.14819073677063,1.0997191667556765,2.048471450805664,0.3911675810813904,0.8861072659492493,0.8861072659492493,0.0,408.6900634765625,410.0,59261.671875,0.0,3971.595947265625,1.0,279.1952209472656,282.9907531738281,296.5342102050781,300.4062194824219,293.1499938964844,293.1499938964844,279.1499938964844,36782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030244946479796,1.0,0.0,0.0,3.739923477172852,3.739948511123657,9.332945865025976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9951171875,0.0,1641.5325927734375,1895.4371337890625,0.0,3431.760986328125,0.9239628314971924,1.0,0.0,3.0,1.0,0.0
18185160,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7089478969573975,0.4094550609588623,0.3799860179424286,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7572324872016907,0.5085949897766113,0.4185788333415985,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7172316312789917,0.4247971475124359,0.306044191122055,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6836644411087036,0.3683852851390838,0.3611975610256195,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.5838941931724548,0.2269694507122039,1.0827114582061768,284.8982238769531,284.95001220703125,301.9023132324219,293.5163879394531,298.8775939941406,297.2539367675781,284.9004211425781,1.0,0.7236956357955933,0.4652532339096069,0.4652532339096069,1.0,1.0,-3.1488733291625977,1.0984805822372437,2.050392866134644,0.3898507356643677,0.8760831356048584,0.8760831356048584,0.0,408.9989929199219,410.0,59054.69140625,0.0,3974.89892578125,1.0,279.1570129394531,283.010986328125,296.53875732421875,300.3631591796875,293.1499938964844,293.1499938964844,279.45001220703125,38528.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050517678260804,1.0,0.0,0.0,3.6600594520568848,3.660084009170532,8.938602036323573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.76171875,0.0,1563.3602294921875,1895.4371337890625,0.0,3450.627197265625,0.9095584750175476,1.0,0.0,3.0,1.0,0.0
18185220,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7091391682624817,0.4098881781101227,0.3800393939018249,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7587985992431641,0.5118973851203918,0.4209615290164947,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.717748761177063,0.4258312284946441,0.306538462638855,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.684543788433075,0.3697766661643982,0.362273246049881,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5841079950332642,0.2272159606218338,1.0830299854278564,285.01837158203125,284.95001220703125,301.9700622558594,293.54541015625,298.8995666503906,297.25762939453125,285.0169372558594,1.0,0.7242308259010315,0.4639234244823456,0.4639234244823456,1.0,1.0,-3.154569625854492,1.097704529762268,2.0568652153015137,0.3877655863761902,0.98466819524765,0.98466819524765,0.0,408.7954406738281,410.0,58508.9140625,0.0,3987.517822265625,1.0,279.4433288574219,283.1417236328125,296.5212097167969,300.2413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33075.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965064287185669,1.0,0.0,0.0,3.7831509113311768,3.7831757068634033,9.549938795316848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.55859375,0.0,1663.7330322265625,1895.4371337890625,0.0,3370.99755859375,0.9330296516418456,1.0,0.0,3.0,1.0,0.0
18185280,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7091391682624817,0.4098881781101227,0.3800393939018249,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7587985992431641,0.5118973851203918,0.4209615290164947,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.717748761177063,0.4258312284946441,0.306538462638855,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.684543788433075,0.3697766661643982,0.362273246049881,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5841079950332642,0.2272159606218338,1.0830299854278564,285.01837158203125,284.95001220703125,301.9700622558594,293.54541015625,298.8995666503906,297.25762939453125,285.0169372558594,1.0,0.7242308259010315,0.4639234244823456,0.4639234244823456,1.0,1.0,-3.154569625854492,1.097704529762268,2.0568652153015137,0.3877655863761902,0.98466819524765,0.98466819524765,0.0,408.7954406738281,410.0,58508.9140625,0.0,3987.517822265625,1.0,279.4433288574219,283.1417236328125,296.5212097167969,300.2413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33075.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965064287185669,1.0,0.0,0.0,3.7831509113311768,3.7831757068634033,9.549938795316848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.55859375,0.0,1663.7330322265625,1895.4371337890625,0.0,3370.99755859375,0.9330296516418456,1.0,0.0,3.0,1.0,0.0
18185340,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7088927030563354,0.4091200232505798,0.3797006905078888,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7600303292274475,0.5142595767974854,0.423091322183609,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7179465293884277,0.4259446561336517,0.306836187839508,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6851170659065247,0.3704839944839477,0.3631652295589447,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5840731859207153,0.2270406186580658,1.0829836130142212,284.89581298828125,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2525329589844,284.8980407714844,1.0,0.7247525453567505,0.4625935852527618,0.4625935852527618,1.0,1.0,-3.1585588455200195,1.096219778060913,2.0623390674591064,0.3855794072151184,0.8813181519508362,0.8813181519508362,0.0,409.04583740234375,410.0,59369.2109375,0.0,3998.478759765625,1.0,279.1564025878906,283.0011291503906,296.59625244140625,300.44158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049159288406372,1.0,0.0,0.0,3.688286781311035,3.6883115768432617,9.077006097868434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.20703125,0.0,1595.705078125,1895.4371337890625,0.0,3449.363525390625,0.915751039981842,1.0,0.0,3.0,1.0,0.0
18185400,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7088927030563354,0.4091200232505798,0.3797006905078888,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7600303292274475,0.5142595767974854,0.423091322183609,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7179465293884277,0.4259446561336517,0.306836187839508,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6851170659065247,0.3704839944839477,0.3631652295589447,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5840731859207153,0.2270406186580658,1.0829836130142212,284.89581298828125,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2525329589844,284.8980407714844,1.0,0.7247525453567505,0.4625935852527618,0.4625935852527618,1.0,1.0,-3.1585588455200195,1.096219778060913,2.0623390674591064,0.3855794072151184,0.8813181519508362,0.8813181519508362,0.0,409.04583740234375,410.0,59369.2109375,0.0,3998.478759765625,1.0,279.1564025878906,283.0011291503906,296.59625244140625,300.44158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049159288406372,1.0,0.0,0.0,3.688286781311035,3.6883115768432617,9.077006097868434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.20703125,0.0,1595.705078125,1895.4371337890625,0.0,3449.363525390625,0.915751039981842,1.0,0.0,3.0,1.0,0.0
18185460,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.709022581577301,0.4094665348529815,0.3796656727790832,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7615785598754883,0.5175414085388184,0.4254480898380279,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.718445360660553,0.4269661009311676,0.3073148429393768,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6859751343727112,0.371858686208725,0.3642178177833557,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.5842704772949219,0.2272782325744629,1.083242893218994,285.01959228515625,284.95001220703125,302.0985412597656,293.60040283203125,298.9349670410156,297.2562255859375,285.0182189941406,1.0,0.7252621054649353,0.4613111913204193,0.4613111913204193,1.0,1.0,-3.163994312286377,1.0954022407531738,2.068592071533203,0.3835071921348572,0.992142915725708,0.992142915725708,0.0,408.8440551757813,410.0,58787.09375,0.0,4010.534423828125,1.0,279.4435119628906,283.1358947753906,296.57635498046875,300.3153686523437,293.1499938964844,293.1499938964844,279.1499938964844,33153.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963809609413147,1.0,0.0,0.0,3.8072314262390137,3.8072564601898193,9.67190089795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.7421875,0.0,1693.016357421875,1895.4371337890625,0.0,3369.82666015625,0.938532531261444,1.0,0.0,3.0,1.0,0.0
18185520,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.709022581577301,0.4094665348529815,0.3796656727790832,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7615785598754883,0.5175414085388184,0.4254480898380279,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.718445360660553,0.4269661009311676,0.3073148429393768,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6859751343727112,0.371858686208725,0.3642178177833557,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.5842704772949219,0.2272782325744629,1.083242893218994,285.01959228515625,284.95001220703125,302.0985412597656,293.60040283203125,298.9349670410156,297.2562255859375,285.0182189941406,1.0,0.7252621054649353,0.4613111913204193,0.4613111913204193,1.0,1.0,-3.163994312286377,1.0954022407531738,2.068592071533203,0.3835071921348572,0.992142915725708,0.992142915725708,0.0,408.8440551757813,410.0,58787.09375,0.0,4010.534423828125,1.0,279.4435119628906,283.1358947753906,296.57635498046875,300.3153686523437,293.1499938964844,293.1499938964844,279.1499938964844,33153.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963809609413147,1.0,0.0,0.0,3.8072314262390137,3.8072564601898193,9.67190089795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.7421875,0.0,1693.016357421875,1895.4371337890625,0.0,3369.82666015625,0.938532531261444,1.0,0.0,3.0,1.0,0.0
18185580,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7087274789810181,0.4086116254329681,0.3792554140090942,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7627949714660645,0.5198652744293213,0.4275555610656738,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7186341285705566,0.4270592033863067,0.3076039552688598,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6865341663360596,0.3725419640541076,0.365093320608139,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5842284560203552,0.2270933240652084,1.0831691026687622,284.893798828125,284.95001220703125,302.15869140625,293.6258850097656,298.9481506347656,297.2511291503906,284.8960266113281,1.0,0.7257630228996277,0.4600288271903991,0.4600288271903991,1.0,1.0,-3.1678030490875244,1.093915939331055,2.073887348175049,0.3813532590866089,0.8864966034889221,0.8864966034889221,0.0,409.0912170410156,410.0,59659.2421875,0.0,4021.086181640625,1.0,279.1562194824219,282.9921569824219,296.6488037109375,300.5137634277344,293.1499938964844,293.1499938964844,279.45001220703125,38578.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048173427581788,1.0,0.0,0.0,3.714689016342163,3.7147140502929688,9.207425364365918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.150390625,0.0,1625.9730224609375,1895.4371337890625,0.0,3448.4462890625,0.9215980768203736,1.0,0.0,3.0,1.0,0.0
18185640,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7087274789810181,0.4086116254329681,0.3792554140090942,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7627949714660645,0.5198652744293213,0.4275555610656738,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7186341285705566,0.4270592033863067,0.3076039552688598,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6865341663360596,0.3725419640541076,0.365093320608139,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5842284560203552,0.2270933240652084,1.0831691026687622,284.893798828125,284.95001220703125,302.15869140625,293.6258850097656,298.9481506347656,297.2511291503906,284.8960266113281,1.0,0.7257630228996277,0.4600288271903991,0.4600288271903991,1.0,1.0,-3.1678030490875244,1.093915939331055,2.073887348175049,0.3813532590866089,0.8864966034889221,0.8864966034889221,0.0,409.0912170410156,410.0,59659.2421875,0.0,4021.086181640625,1.0,279.1562194824219,282.9921569824219,296.6488037109375,300.5137634277344,293.1499938964844,293.1499938964844,279.45001220703125,38578.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048173427581788,1.0,0.0,0.0,3.714689016342163,3.7147140502929688,9.207425364365918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.150390625,0.0,1625.9730224609375,1895.4371337890625,0.0,3448.4462890625,0.9215980768203736,1.0,0.0,3.0,1.0,0.0
18185700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.708534836769104,0.4086315333843231,0.378978967666626,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7633742094039917,0.5213940739631653,0.428557276725769,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7186890244483948,0.4274549186229706,0.3076930642127991,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6867708563804626,0.3731354773044586,0.3654646575450897,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5841459035873413,0.2271426767110824,1.0828335285186768,285.0237121582031,284.95001220703125,302.1876220703125,293.63800048828125,298.9564819335937,297.2518920898437,285.02685546875,1.0,0.725944459438324,0.4593876302242279,0.4593876302242279,1.0,1.0,-3.1690316200256348,1.092914342880249,2.076117038726806,0.3800325989723205,0.9758917093276978,0.9758917093276978,0.0,409.1736755371094,410.0,58837.26171875,0.0,4024.52294921875,1.0,279.4034423828125,283.1365051269531,296.6054992675781,300.3126525878906,293.1499938964844,293.1499938964844,279.45001220703125,34206.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898561418056488,1.0,0.0,0.0,3.759152173995972,3.7591769695281982,9.429161877960724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.060546875,0.0,1644.20654296875,1895.4371337890625,0.0,3390.170654296875,0.9301876425743104,1.0,0.0,3.0,1.0,0.0
18185760,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.708803117275238,0.4088790118694305,0.3791435062885284,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7643226385116577,0.5231183767318726,0.4298834800720215,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7191147804260254,0.4280632436275482,0.3080668747425079,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6873706579208374,0.3738963901996612,0.3661227226257324,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5844107270240784,0.2273215502500534,1.0833768844604492,285.0205993652344,284.95001220703125,302.2157287597656,293.6496887207031,298.9660339355469,297.2547607421875,285.01934814453125,1.0,0.7262487411499023,0.4587537050247192,0.4587537050247192,1.0,1.0,-3.172996282577514,1.0929828882217407,2.0800132751464844,0.3792012631893158,0.9990055561065674,0.9990055561065674,0.0,408.89154052734375,410.0,59036.6875,0.0,4032.618408203125,1.0,279.4435119628906,283.1305236816406,296.6259460449219,300.3822021484375,293.1499938964844,293.1499938964844,279.1499938964844,33236.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963618874549866,1.0,0.0,0.0,3.8288280963897705,3.8288533687591553,9.781940661923727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6806640625,0.0,1719.686279296875,1895.4371337890625,0.0,3369.648681640625,0.9435576796531676,1.0,0.0,3.0,1.0,0.0
18185820,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7084644436836243,0.4079508483409881,0.3786714673042297,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7655197381973267,0.5253990292549133,0.4319635033607483,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7192925810813904,0.42813441157341,0.3083451092243194,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6879132390022278,0.3745542168617248,0.3669793009757995,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.5843609571456909,0.2271278351545334,1.0832751989364624,284.891845703125,284.95001220703125,302.2693176269531,293.67156982421875,298.9767761230469,297.2496643066406,284.8940734863281,1.0,0.7267290353775024,0.4574858546257019,0.4574858546257019,1.0,1.0,-3.1766228675842285,1.0914229154586792,2.085200071334839,0.3769930005073547,0.8911771178245544,0.8911771178245544,0.0,409.1358642578125,410.0,59914.67578125,0.0,4042.753662109375,1.0,279.15606689453125,282.9838562011719,296.6947631835937,300.5773620605469,293.1499938964844,293.1499938964844,279.45001220703125,38581.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048283100128174,1.0,0.0,0.0,3.738435029983521,3.738460540771485,9.325518135483436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5693359375,0.0,1653.5810546875,1895.4371337890625,0.0,3448.548095703125,0.9268667101860046,1.0,0.0,3.0,1.0,0.0
18185880,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7084644436836243,0.4079508483409881,0.3786714673042297,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7655197381973267,0.5253990292549133,0.4319635033607483,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7192925810813904,0.42813441157341,0.3083451092243194,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6879132390022278,0.3745542168617248,0.3669793009757995,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.5843609571456909,0.2271278351545334,1.0832751989364624,284.891845703125,284.95001220703125,302.2693176269531,293.67156982421875,298.9767761230469,297.2496643066406,284.8940734863281,1.0,0.7267290353775024,0.4574858546257019,0.4574858546257019,1.0,1.0,-3.1766228675842285,1.0914229154586792,2.085200071334839,0.3769930005073547,0.8911771178245544,0.8911771178245544,0.0,409.1358642578125,410.0,59914.67578125,0.0,4042.753662109375,1.0,279.15606689453125,282.9838562011719,296.6947631835937,300.5773620605469,293.1499938964844,293.1499938964844,279.45001220703125,38581.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048283100128174,1.0,0.0,0.0,3.738435029983521,3.738460540771485,9.325518135483436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5693359375,0.0,1653.5810546875,1895.4371337890625,0.0,3448.548095703125,0.9268667101860046,1.0,0.0,3.0,1.0,0.0
18185940,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7084948420524597,0.4081547558307647,0.3784956336021423,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7670248746871948,0.5286200642585754,0.4342590272426605,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7197556495666504,0.4291211366653442,0.3087916076183319,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6887282133102417,0.3758881390094757,0.3679844439029693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5845298171043396,0.2273483723402023,1.0834356546401978,285.0213317871094,284.95001220703125,302.3192443847656,293.6913452148437,298.991943359375,297.25323486328125,285.0201416015625,1.0,0.7271913290023804,0.4562180042266845,0.4562180042266845,1.0,1.0,-3.181587219238281,1.0903812646865845,2.0912060737609863,0.3747536242008209,1.0,1.0,0.0,408.9358825683594,410.0,59246.5234375,0.0,4053.775634765625,1.0,279.44384765625,283.12548828125,296.6679077148437,300.4396667480469,293.1499938964844,293.1499938964844,279.1499938964844,33373.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896437406539917,1.0,0.0,0.0,3.847778558731079,3.847804069519043,9.879009894575574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2744140625,0.0,1743.82421875,1895.4371337890625,0.0,3370.353515625,0.9478301405906676,1.0,0.0,3.0,1.0,0.0
18186000,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7084948420524597,0.4081547558307647,0.3784956336021423,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7670248746871948,0.5286200642585754,0.4342590272426605,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7197556495666504,0.4291211366653442,0.3087916076183319,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6887282133102417,0.3758881390094757,0.3679844439029693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5845298171043396,0.2273483723402023,1.0834356546401978,285.0213317871094,284.95001220703125,302.3192443847656,293.6913452148437,298.991943359375,297.25323486328125,285.0201416015625,1.0,0.7271913290023804,0.4562180042266845,0.4562180042266845,1.0,1.0,-3.181587219238281,1.0903812646865845,2.0912060737609863,0.3747536242008209,1.0,1.0,0.0,408.9358825683594,410.0,59246.5234375,0.0,4053.775634765625,1.0,279.44384765625,283.12548828125,296.6679077148437,300.4396667480469,293.1499938964844,293.1499938964844,279.1499938964844,33373.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896437406539917,1.0,0.0,0.0,3.847778558731079,3.847804069519043,9.879009894575574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2744140625,0.0,1743.82421875,1895.4371337890625,0.0,3370.353515625,0.9478301405906676,1.0,0.0,3.0,1.0,0.0
18186060,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.708115816116333,0.4071696400642395,0.3779699504375458,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7681966423988342,0.5308549404144287,0.4363048076629638,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7199187874794006,0.4291712045669555,0.3090556561946869,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6892505884170532,0.3765210807323456,0.3688187599182129,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5844709873199463,0.2271484136581421,1.0833070278167725,284.89178466796875,284.95001220703125,302.3651428222656,293.7087097167969,298.9997863769531,297.2481384277344,284.89361572265625,1.0,0.7276519536972046,0.4549500048160553,0.4549500048160553,1.0,1.0,-3.185024738311768,1.0887128114700315,2.0963120460510254,0.3724502921104431,0.8957012891769409,0.8957012891769409,0.0,409.180908203125,410.0,60127.21484375,0.0,4063.49169921875,1.0,279.1568298339844,282.9778137207031,296.7315368652344,300.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,38498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904904305934906,1.0,0.0,0.0,3.7587270736694336,3.7587525844573975,9.427029681319254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2705078125,0.0,1676.78515625,1895.4371337890625,0.0,3449.255126953125,0.931369423866272,1.0,0.0,3.0,1.0,0.0
18186120,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.708115816116333,0.4071696400642395,0.3779699504375458,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7681966423988342,0.5308549404144287,0.4363048076629638,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7199187874794006,0.4291712045669555,0.3090556561946869,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6892505884170532,0.3765210807323456,0.3688187599182129,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5844709873199463,0.2271484136581421,1.0833070278167725,284.89178466796875,284.95001220703125,302.3651428222656,293.7087097167969,298.9997863769531,297.2481384277344,284.89361572265625,1.0,0.7276519536972046,0.4549500048160553,0.4549500048160553,1.0,1.0,-3.185024738311768,1.0887128114700315,2.0963120460510254,0.3724502921104431,0.8957012891769409,0.8957012891769409,0.0,409.180908203125,410.0,60127.21484375,0.0,4063.49169921875,1.0,279.1568298339844,282.9778137207031,296.7315368652344,300.6292419433594,293.1499938964844,293.1499938964844,279.45001220703125,38498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904904305934906,1.0,0.0,0.0,3.7587270736694336,3.7587525844573975,9.427029681319254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2705078125,0.0,1676.78515625,1895.4371337890625,0.0,3449.255126953125,0.931369423866272,1.0,0.0,3.0,1.0,0.0
18186180,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.708115816116333,0.407320886850357,0.3777495622634887,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7696824073791504,0.5340373516082764,0.4385696947574615,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7203700542449951,0.4301378726959228,0.3094896674156189,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.690049409866333,0.3778325021266937,0.3698036074638366,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.584634006023407,0.2273628413677215,1.0834437608718872,285.0225524902344,284.95001220703125,302.40673828125,293.7234802246094,299.0118713378906,297.2516174316406,285.02154541015625,1.0,0.7280948758125305,0.453682005405426,0.453682005405426,1.0,1.0,-3.18982458114624,1.087570071220398,2.1022543907165527,0.3701176345348358,1.0,1.0,0.0,408.9757690429688,410.0,59405.08984375,0.0,4074.126953125,1.0,279.4439392089844,283.1217956542969,296.7005920410156,300.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,33570.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966675996780396,1.0,0.0,0.0,3.861699104309082,3.861724615097046,9.950620096788043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.390625,0.0,1762.4617919921875,1895.4371337890625,0.0,3372.501953125,0.9510101079940796,1.0,0.0,3.0,1.0,0.0
18186240,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.708115816116333,0.407320886850357,0.3777495622634887,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7696824073791504,0.5340373516082764,0.4385696947574615,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7203700542449951,0.4301378726959228,0.3094896674156189,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.690049409866333,0.3778325021266937,0.3698036074638366,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.584634006023407,0.2273628413677215,1.0834437608718872,285.0225524902344,284.95001220703125,302.40673828125,293.7234802246094,299.0118713378906,297.2516174316406,285.02154541015625,1.0,0.7280948758125305,0.453682005405426,0.453682005405426,1.0,1.0,-3.18982458114624,1.087570071220398,2.1022543907165527,0.3701176345348358,1.0,1.0,0.0,408.9757690429688,410.0,59405.08984375,0.0,4074.126953125,1.0,279.4439392089844,283.1217956542969,296.7005920410156,300.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,33570.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966675996780396,1.0,0.0,0.0,3.861699104309082,3.861724615097046,9.950620096788043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.390625,0.0,1762.4617919921875,1895.4371337890625,0.0,3372.501953125,0.9510101079940796,1.0,0.0,3.0,1.0,0.0
18186300,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7081735730171204,0.4069537222385406,0.3777153491973877,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7704687118530273,0.5352578163146973,0.4397619962692261,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7206515669822693,0.4302842617034912,0.3097739219665527,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6905065178871155,0.3782412111759186,0.3703717887401581,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.5847949981689453,0.2273381650447845,1.083853244781494,284.8824462890625,284.95001220703125,302.42584228515625,293.72979736328125,299.0152893066406,297.25030517578125,284.8778076171875,1.0,0.7283857464790344,0.4530479907989502,0.4530479907989502,1.0,1.0,-3.192993402481079,1.0872763395309448,2.1057169437408447,0.3691830933094024,0.9165431261062622,0.9165431261062622,0.0,408.8912353515625,410.0,60504.4140625,0.0,4081.419921875,1.0,279.1936340332031,282.9601745605469,296.762939453125,300.7196960449219,293.1499938964844,293.1499938964844,279.1499938964844,36624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030258655548096,1.0,0.0,0.0,3.84923267364502,3.8492586612701416,9.886477982945507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.380859375,0.0,1771.2559814453125,1895.4371337890625,0.0,3431.7734375,0.9486641883850098,1.0,0.0,3.0,1.0,0.0
18186360,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7077189683914185,0.4062973856925964,0.3771950006484985,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.770837664604187,0.5362266898155212,0.440587431192398,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7205290794372559,0.4301704466342926,0.3097467124462127,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6905618906021118,0.3784432113170624,0.3706227242946625,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.5845776200294495,0.2271609902381897,1.0833176374435425,284.8902587890625,284.95001220703125,302.4437561035156,293.7353820800781,299.0165405273437,297.2464904785156,284.8923645019531,1.0,0.7285401821136475,0.4524288177490234,0.4524288177490234,1.0,1.0,-3.1931638717651367,1.085862398147583,2.1073014736175537,0.3677709102630615,0.8984853029251099,0.8984853029251099,0.0,409.21002197265625,410.0,60286.99609375,0.0,4083.579345703125,1.0,279.1563415527344,282.9717102050781,296.7591247558594,300.6690979003906,293.1499938964844,293.1499938964844,279.45001220703125,38529.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052112102508544,1.0,0.0,0.0,3.773926734924317,3.77395224571228,9.503426099399804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8974609375,0.0,1695.0316162109375,1895.4371337890625,0.0,3452.110107421875,0.934768557548523,1.0,0.0,3.0,1.0,0.0
18186420,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7076772451400757,0.4063987731933594,0.3769237697124481,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7722866535186768,0.5393585562705994,0.4428056478500366,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7209540605545044,0.4311080574989319,0.3101569712162018,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6913299560546875,0.3797251284122467,0.3715758621692657,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5847237706184387,0.2273668348789215,1.0834096670150757,285.0238037109375,284.95001220703125,302.4759216308594,293.74420166015625,299.0252380371094,297.24981689453125,285.02294921875,1.0,0.7289623022079468,0.4511904418468475,0.4511904418468475,1.0,1.0,-3.197715759277344,1.0846587419509888,2.1130571365356445,0.3654068112373352,1.0,1.0,0.0,409.0157775878906,410.0,59516.48046875,0.0,4093.70654296875,1.0,279.44403076171875,283.11895751953125,296.721923828125,300.51580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970929980278015,1.0,0.0,0.0,3.8717200756073,3.8717458248138414,1.0002329418057343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7490234375,0.0,1776.2132568359375,1895.4371337890625,0.0,3376.4716796875,0.9533662796020508,1.0,0.0,3.0,1.0,0.0
18186480,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7076772451400757,0.4063987731933594,0.3769237697124481,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7722866535186768,0.5393585562705994,0.4428056478500366,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7209540605545044,0.4311080574989319,0.3101569712162018,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6913299560546875,0.3797251284122467,0.3715758621692657,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5847237706184387,0.2273668348789215,1.0834096670150757,285.0238037109375,284.95001220703125,302.4759216308594,293.74420166015625,299.0252380371094,297.24981689453125,285.02294921875,1.0,0.7289623022079468,0.4511904418468475,0.4511904418468475,1.0,1.0,-3.197715759277344,1.0846587419509888,2.1130571365356445,0.3654068112373352,1.0,1.0,0.0,409.0157775878906,410.0,59516.48046875,0.0,4093.70654296875,1.0,279.44403076171875,283.11895751953125,296.721923828125,300.51580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970929980278015,1.0,0.0,0.0,3.8717200756073,3.8717458248138414,1.0002329418057343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7490234375,0.0,1776.2132568359375,1895.4371337890625,0.0,3376.4716796875,0.9533662796020508,1.0,0.0,3.0,1.0,0.0
