time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186540,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7072505354881287,0.4053361713886261,0.376332551240921,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.773408055305481,0.5414877533912659,0.4447786808013916,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.721094012260437,0.4311111569404602,0.3103947937488556,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6918174624443054,0.3803040683269501,0.3723672330379486,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.584657609462738,0.2271585017442703,1.0832586288452148,284.8899841308594,284.95001220703125,302.5028991699219,293.7496643066406,299.0262145996094,297.2445068359375,284.8916931152344,1.0,0.729388952255249,0.4499520659446716,0.4499520659446716,1.0,1.0,-3.200861692428589,1.082881212234497,2.117980480194092,0.363013744354248,0.9006401896476746,0.9006401896476746,0.0,409.2544250488281,410.0,60399.3359375,0.0,4102.740234375,1.0,279.1567687988281,282.96697998046875,296.77349853515625,300.69256591796875,293.1499938964844,293.1499938964844,278.8500061035156,38502.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057183861732484,1.0,0.0,0.0,3.78628158569336,3.7863073348999023,9.565751497575548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.0703125,0.0,1709.5596923828125,1895.4371337890625,0.0,3456.826904296875,0.9374326467514038,1.0,0.0,3.0,1.0,0.0
18186600,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7072505354881287,0.4053361713886261,0.376332551240921,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.773408055305481,0.5414877533912659,0.4447786808013916,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.721094012260437,0.4311111569404602,0.3103947937488556,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6918174624443054,0.3803040683269501,0.3723672330379486,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.584657609462738,0.2271585017442703,1.0832586288452148,284.8899841308594,284.95001220703125,302.5028991699219,293.7496643066406,299.0262145996094,297.2445068359375,284.8916931152344,1.0,0.729388952255249,0.4499520659446716,0.4499520659446716,1.0,1.0,-3.200861692428589,1.082881212234497,2.117980480194092,0.363013744354248,0.9006401896476746,0.9006401896476746,0.0,409.2544250488281,410.0,60399.3359375,0.0,4102.740234375,1.0,279.1567687988281,282.96697998046875,296.77349853515625,300.69256591796875,293.1499938964844,293.1499938964844,278.8500061035156,38502.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057183861732484,1.0,0.0,0.0,3.78628158569336,3.7863073348999023,9.565751497575548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.0703125,0.0,1709.5596923828125,1895.4371337890625,0.0,3456.826904296875,0.9374326467514038,1.0,0.0,3.0,1.0,0.0
18186660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7063169479370117,0.4041833877563476,0.3752101063728332,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7741012573242188,0.543470561504364,0.446303129196167,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7208030819892883,0.430944412946701,0.3102358281612396,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6918627619743347,0.3807162940502167,0.3727233111858368,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5841217041015625,0.2267816066741943,1.081570029258728,284.88385009765625,284.95001220703125,302.5244140625,293.7515563964844,299.0243835449219,297.2379150390625,284.88525390625,1.0,0.7295047044754028,0.4487646818161011,0.4487646818161011,1.0,1.0,-3.199873685836792,1.0796420574188232,2.1202313899993896,0.3599384725093841,0.8302860260009766,0.8302860260009766,0.0,409.7379760742188,410.0,60352.296875,0.0,4102.9736328125,1.0,278.8583068847656,282.93975830078125,296.7602844238281,300.69219970703125,293.1499938964844,293.1499938964844,279.1499938964844,41156.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101426005363464,1.0,0.0,0.0,3.5323972702026367,3.532421112060547,8.325922635776806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.48828125,0.0,1443.5626220703125,1895.4371337890625,0.0,3497.927001953125,0.88386070728302,1.0,0.0,3.0,1.0,0.0
18186720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7063169479370117,0.4041833877563476,0.3752101063728332,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7741012573242188,0.543470561504364,0.446303129196167,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7208030819892883,0.430944412946701,0.3102358281612396,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6918627619743347,0.3807162940502167,0.3727233111858368,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5841217041015625,0.2267816066741943,1.081570029258728,284.88385009765625,284.95001220703125,302.5244140625,293.7515563964844,299.0243835449219,297.2379150390625,284.88525390625,1.0,0.7295047044754028,0.4487646818161011,0.4487646818161011,1.0,1.0,-3.199873685836792,1.0796420574188232,2.1202313899993896,0.3599384725093841,0.8302860260009766,0.8302860260009766,0.0,409.7379760742188,410.0,60352.296875,0.0,4102.9736328125,1.0,278.8583068847656,282.93975830078125,296.7602844238281,300.69219970703125,293.1499938964844,293.1499938964844,279.1499938964844,41156.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101426005363464,1.0,0.0,0.0,3.5323972702026367,3.532421112060547,8.325922635776806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.48828125,0.0,1443.5626220703125,1895.4371337890625,0.0,3497.927001953125,0.88386070728302,1.0,0.0,3.0,1.0,0.0
18186780,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7066056132316589,0.4044671952724457,0.3751985430717468,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7757988572120667,0.5467079281806946,0.4486630260944366,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.721477746963501,0.4320295751094818,0.3107906877994537,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6928648948669434,0.3820899128913879,0.3737947642803192,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5844812393188477,0.22705639898777,1.0819714069366455,284.9982604980469,284.95001220703125,302.5401611328125,293.7496337890625,299.0292663574219,297.24371337890625,284.9979858398437,1.0,0.7298793792724609,0.4475772976875305,0.4475772976875305,1.0,1.0,-3.20562744140625,1.0789694786071775,2.1266579627990723,0.357828825712204,0.9235073328018188,0.9235073328018188,0.0,409.1548156738281,410.0,59683.2734375,0.0,4113.966796875,1.0,279.1414489746094,283.0692749023437,296.7176513671875,300.52325439453125,293.1499938964844,293.1499938964844,278.8500061035156,34035.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997414708137512,1.0,0.0,0.0,3.6319148540496826,3.6319382190704346,8.801660555946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.2998046875,0.0,1498.5118408203125,1895.4371337890625,0.0,3401.174072265625,0.899973452091217,1.0,0.0,3.0,1.0,0.0
18186840,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7066056132316589,0.4044671952724457,0.3751985430717468,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7757988572120667,0.5467079281806946,0.4486630260944366,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.721477746963501,0.4320295751094818,0.3107906877994537,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6928648948669434,0.3820899128913879,0.3737947642803192,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5844812393188477,0.22705639898777,1.0819714069366455,284.9982604980469,284.95001220703125,302.5401611328125,293.7496337890625,299.0292663574219,297.24371337890625,284.9979858398437,1.0,0.7298793792724609,0.4475772976875305,0.4475772976875305,1.0,1.0,-3.20562744140625,1.0789694786071775,2.1266579627990723,0.357828825712204,0.9235073328018188,0.9235073328018188,0.0,409.1548156738281,410.0,59683.2734375,0.0,4113.966796875,1.0,279.1414489746094,283.0692749023437,296.7176513671875,300.52325439453125,293.1499938964844,293.1499938964844,278.8500061035156,34035.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997414708137512,1.0,0.0,0.0,3.6319148540496826,3.6319382190704346,8.801660555946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.2998046875,0.0,1498.5118408203125,1895.4371337890625,0.0,3401.174072265625,0.899973452091217,1.0,0.0,3.0,1.0,0.0
18186900,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7066633105278015,0.4041056334972381,0.3751421272754669,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.776576042175293,0.5478975176811218,0.449816882610321,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7217662334442139,0.432187020778656,0.3110685348510742,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6933225989341736,0.3824951648712158,0.3743454813957214,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.5846606492996216,0.2270490229129791,1.0824027061462402,284.8785705566406,284.95001220703125,302.5458068847656,293.7471618652344,299.0282897949219,297.24267578125,284.8773803710937,1.0,0.7301424145698547,0.4469836056232452,0.4469836056232452,1.0,1.0,-3.208712577819824,1.07869553565979,2.130017042160034,0.356911838054657,0.8403315544128418,0.8403315544128418,0.0,409.0259704589844,410.0,60479.0078125,0.0,4120.86474609375,1.0,278.8983459472656,282.93292236328125,296.7723083496094,300.7391967773437,293.1499938964844,293.1499938964844,278.8500061035156,38413.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053280353546144,1.0,0.0,0.0,3.585536003112793,3.585559844970703,8.57830457334785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7802734375,0.0,1480.3671875,1895.4371337890625,0.0,3453.19677734375,0.890354335308075,1.0,0.0,3.0,1.0,0.0
18186960,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7062946557998657,0.4036012589931488,0.3746905922889709,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7769955992698669,0.548949122428894,0.4506590664386749,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7217152714729309,0.4321970045566559,0.3110855221748352,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.693440854549408,0.3827807009220123,0.3746297657489776,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.5845234990119934,0.2269500643014907,1.082059621810913,284.9130249023437,284.95001220703125,302.54986572265625,293.7436828613281,299.025634765625,297.24005126953125,284.9142150878906,1.0,0.7303001880645752,0.4464032649993896,0.4464032649993896,1.0,1.0,-3.209312438964844,1.0775071382522583,2.131805419921875,0.3555933833122253,0.8449478149414062,0.8449478149414062,0.0,409.24267578125,410.0,60218.0234375,0.0,4123.53759765625,1.0,278.8581848144531,282.9648132324219,296.76025390625,300.6719055175781,293.1499938964844,293.1499938964844,279.1499938964844,38802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068394899368286,1.0,0.0,0.0,3.5041422843933105,3.5041654109954834,8.193260327971075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.5673828125,0.0,1396.999267578125,1895.4371337890625,0.0,3467.25,0.8754756450653076,1.0,0.0,3.0,1.0,0.0
18187020,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7063317894935608,0.40363410115242,0.3744882941246032,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7784731984138489,0.5519601106643677,0.4528722763061523,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7222063541412354,0.4330944716930389,0.3115476965904236,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6942655444145203,0.3840218782424927,0.3756236135959625,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.5847808718681335,0.2271884679794311,1.0825259685516355,285.0043640136719,284.95001220703125,302.5532531738281,293.7333984375,299.02496337890625,297.24371337890625,285.0033264160156,1.0,0.730757474899292,0.4452425837516784,0.4452425837516784,1.0,1.0,-3.2145047187805176,1.0766483545303345,2.1378564834594727,0.3534431457519531,0.9332899451255798,0.9332899451255798,0.0,408.9835205078125,410.0,59685.28515625,0.0,4134.9638671875,1.0,279.141357421875,283.0713806152344,296.71392822265625,300.5216064453125,293.1499938964844,293.1499938964844,278.8500061035156,33258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899366557598114,1.0,0.0,0.0,3.630948305130005,3.630971670150757,8.79697665823187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3203125,0.0,1491.66845703125,1895.4371337890625,0.0,3397.678955078125,0.8990601301193237,1.0,0.0,3.0,1.0,0.0
18187080,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7063317894935608,0.40363410115242,0.3744882941246032,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7784731984138489,0.5519601106643677,0.4528722763061523,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7222063541412354,0.4330944716930389,0.3115476965904236,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6942655444145203,0.3840218782424927,0.3756236135959625,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.5847808718681335,0.2271884679794311,1.0825259685516355,285.0043640136719,284.95001220703125,302.5532531738281,293.7333984375,299.02496337890625,297.24371337890625,285.0033264160156,1.0,0.730757474899292,0.4452425837516784,0.4452425837516784,1.0,1.0,-3.2145047187805176,1.0766483545303345,2.1378564834594727,0.3534431457519531,0.9332899451255798,0.9332899451255798,0.0,408.9835205078125,410.0,59685.28515625,0.0,4134.9638671875,1.0,279.141357421875,283.0713806152344,296.71392822265625,300.5216064453125,293.1499938964844,293.1499938964844,278.8500061035156,33258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899366557598114,1.0,0.0,0.0,3.630948305130005,3.630971670150757,8.79697665823187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3203125,0.0,1491.66845703125,1895.4371337890625,0.0,3397.678955078125,0.8990601301193237,1.0,0.0,3.0,1.0,0.0
18187140,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.705799400806427,0.4025606513023376,0.3737933039665222,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.779460608959198,0.5539702773094177,0.4546916484832763,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7222604751586914,0.4330653548240661,0.3117115497589111,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6946529150009155,0.3845518231391907,0.3763205409049988,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5846708416938782,0.2269968688488006,1.082316756248474,284.9078063964844,284.95001220703125,302.54998779296875,293.7185974121094,299.015625,297.2381286621094,284.9090270996094,1.0,0.7311515212059021,0.4440819323062897,0.4440819323062897,1.0,1.0,-3.217034339904785,1.0747512578964231,2.142283201217652,0.3510355949401855,0.8464471101760864,0.8464471101760864,0.0,409.28857421875,410.0,60221.9765625,0.0,4142.9033203125,1.0,278.8579406738281,282.95751953125,296.7425842285156,300.6589660644531,293.1499938964844,293.1499938964844,279.1499938964844,38706.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.510209083557129,3.5102322101593018,8.221655320994614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8271484375,0.0,1402.6102294921875,1895.4371337890625,0.0,3477.688720703125,0.8766615390777588,1.0,0.0,3.0,1.0,0.0
18187200,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.705799400806427,0.4025606513023376,0.3737933039665222,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.779460608959198,0.5539702773094177,0.4546916484832763,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7222604751586914,0.4330653548240661,0.3117115497589111,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6946529150009155,0.3845518231391907,0.3763205409049988,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5846708416938782,0.2269968688488006,1.082316756248474,284.9078063964844,284.95001220703125,302.54998779296875,293.7185974121094,299.015625,297.2381286621094,284.9090270996094,1.0,0.7311515212059021,0.4440819323062897,0.4440819323062897,1.0,1.0,-3.217034339904785,1.0747512578964231,2.142283201217652,0.3510355949401855,0.8464471101760864,0.8464471101760864,0.0,409.28857421875,410.0,60221.9765625,0.0,4142.9033203125,1.0,278.8579406738281,282.95751953125,296.7425842285156,300.6589660644531,293.1499938964844,293.1499938964844,279.1499938964844,38706.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.510209083557129,3.5102322101593018,8.221655320994614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8271484375,0.0,1402.6102294921875,1895.4371337890625,0.0,3477.688720703125,0.8766615390777588,1.0,0.0,3.0,1.0,0.0
18187260,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7039121985435486,0.4004656076431274,0.3721330463886261,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7791144251823425,0.5547172427177429,0.4555303156375885,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7210398316383362,0.4317639172077179,0.3110101819038391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6934630870819092,0.3835033178329468,0.3756928443908691,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.58236163854599,0.2248488366603851,1.074884295463562,284.9880065917969,284.95001220703125,302.5427551269531,293.7015991210937,298.9959716796875,297.2205505371094,284.98663330078125,1.0,0.7306658029556274,0.4429326355457306,0.4429326355457306,1.0,1.0,-3.205702304840088,1.0676339864730835,2.138068199157715,0.3465498387813568,0.9207330942153932,0.9207330942153932,0.0,410.9710693359375,410.0,59341.36328125,0.0,4124.1328125,1.0,279.141357421875,283.0596008300781,296.68170166015625,300.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33788.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004724025726318,1.0,0.0,0.0,3.620737791061402,3.620761156082153,8.747570063860621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.64453125,0.0,1484.4381103515625,1895.4371337890625,0.0,3407.98779296875,0.8970299959182739,1.0,0.0,3.0,1.0,0.0
18187320,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7039121985435486,0.4004656076431274,0.3721330463886261,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7791144251823425,0.5547172427177429,0.4555303156375885,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7210398316383362,0.4317639172077179,0.3110101819038391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6934630870819092,0.3835033178329468,0.3756928443908691,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.58236163854599,0.2248488366603851,1.074884295463562,284.9880065917969,284.95001220703125,302.5427551269531,293.7015991210937,298.9959716796875,297.2205505371094,284.98663330078125,1.0,0.7306658029556274,0.4429326355457306,0.4429326355457306,1.0,1.0,-3.205702304840088,1.0676339864730835,2.138068199157715,0.3465498387813568,0.9207330942153932,0.9207330942153932,0.0,410.9710693359375,410.0,59341.36328125,0.0,4124.1328125,1.0,279.141357421875,283.0596008300781,296.68170166015625,300.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33788.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004724025726318,1.0,0.0,0.0,3.620737791061402,3.620761156082153,8.747570063860621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.64453125,0.0,1484.4381103515625,1895.4371337890625,0.0,3407.98779296875,0.8970299959182739,1.0,0.0,3.0,1.0,0.0
18187380,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7022757530212402,0.3984341919422149,0.3704041540622711,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7790082693099976,0.5555002093315125,0.456229567527771,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7200760245323181,0.4306584298610687,0.3102909326553345,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6925435662269592,0.3827530443668365,0.3750201165676117,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5802914500236511,0.2231843471527099,1.0673425197601318,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.9779663085937,297.20611572265625,284.9013977050781,1.0,0.7297722697257996,0.4417833387851715,0.4417833387851715,1.0,1.0,-3.1938698291778564,1.0603467226028442,2.1335229873657227,0.3418217897415161,0.8316673636436462,0.8316673636436462,0.0,411.7991638183594,410.0,59464.38671875,0.0,4099.57080078125,1.0,278.85870361328125,282.9608459472656,296.6994934082031,300.5740966796875,293.1499938964844,293.1499938964844,279.1499938964844,39329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071857333183287,1.0,0.0,0.0,3.4643945693969727,3.4644174575805664,8.008441341189609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6630859375,0.0,1359.95361328125,1895.4371337890625,0.0,3470.468017578125,0.8670505285263062,1.0,0.0,3.0,1.0,0.0
18187440,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7022757530212402,0.3984341919422149,0.3704041540622711,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7790082693099976,0.5555002093315125,0.456229567527771,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7200760245323181,0.4306584298610687,0.3102909326553345,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6925435662269592,0.3827530443668365,0.3750201165676117,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5802914500236511,0.2231843471527099,1.0673425197601318,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.9779663085937,297.20611572265625,284.9013977050781,1.0,0.7297722697257996,0.4417833387851715,0.4417833387851715,1.0,1.0,-3.1938698291778564,1.0603467226028442,2.1335229873657227,0.3418217897415161,0.8316673636436462,0.8316673636436462,0.0,411.7991638183594,410.0,59464.38671875,0.0,4099.57080078125,1.0,278.85870361328125,282.9608459472656,296.6994934082031,300.5740966796875,293.1499938964844,293.1499938964844,279.1499938964844,39329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071857333183287,1.0,0.0,0.0,3.4643945693969727,3.4644174575805664,8.008441341189609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6630859375,0.0,1359.95361328125,1895.4371337890625,0.0,3470.468017578125,0.8670505285263062,1.0,0.0,3.0,1.0,0.0
18187500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7018351554870605,0.3980572819709778,0.3697922527790069,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7792942523956299,0.5564690828323364,0.4567771255970001,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7199139595031738,0.4306662380695343,0.310107409954071,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6924326419830322,0.3828418552875519,0.3748970329761505,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.5796514749526978,0.2227163910865783,1.0645190477371216,285.0080871582031,284.95001220703125,302.5297546386719,293.676513671875,298.9730529785156,297.2049255371094,285.00885009765625,1.0,0.7293524146080017,0.4412086606025696,0.4412086606025696,1.0,1.0,-3.1901371479034424,1.0575345754623413,2.1326024532318115,0.3397038578987121,0.9045734405517578,0.9045734405517578,0.0,411.7180786132813,410.0,58631.25,0.0,4089.99658203125,1.0,279.0971374511719,283.0838928222656,296.6390075683594,300.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,34355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005963206291199,1.0,0.0,0.0,3.510701894760132,3.5107243061065674,8.223963732234552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.103515625,0.0,1371.811767578125,1895.4371337890625,0.0,3409.142578125,0.8748141527175903,1.0,0.0,3.0,1.0,0.0
18187560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7018253207206726,0.3978436589241028,0.3695692420005798,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7799468636512756,0.557594895362854,0.4576427340507507,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7201096415519714,0.4308521449565887,0.3101995885372162,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6926915645599365,0.3830931782722473,0.3750792443752289,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5794158577919006,0.2224149703979492,1.0628350973129272,284.9892883300781,284.95001220703125,302.5248718261719,293.66827392578125,298.9700622558594,297.2054748535156,284.9879150390625,1.0,0.7290895581245422,0.4408179223537445,0.4408179223537445,1.0,1.0,-3.1893951892852783,1.056269288063049,2.1331260204315186,0.33851158618927,0.9085895419120787,0.9085895419120787,0.0,411.2926025390625,410.0,58685.62109375,0.0,4085.87451171875,1.0,279.1416015625,283.0689697265625,296.64080810546875,300.39117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33744.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981098532676697,1.0,0.0,0.0,3.572514057159424,3.5725369453430176,8.51610820973292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5087890625,0.0,1432.1375732421875,1895.4371337890625,0.0,3385.958984375,0.8860441446304321,1.0,0.0,3.0,1.0,0.0
18187620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7011104226112366,0.3964386284351349,0.3685102164745331,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7806711792945862,0.5589723587036133,0.4588953852653503,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7199828624725342,0.4304240942001343,0.3100298941135406,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.692724347114563,0.3830181956291199,0.3751331865787506,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.5786260962486267,0.2215490192174911,1.0592222213745115,284.9087219238281,284.95001220703125,302.51434326171875,293.6518249511719,298.9589233398437,297.1993408203125,284.90899658203125,1.0,0.7285809516906738,0.4400363862514496,0.4400363862514496,1.0,1.0,-3.185415267944336,1.0528459548950195,2.1325693130493164,0.3359267115592956,0.8284472227096558,0.8284472227096558,0.0,411.1296997070313,410.0,58987.52734375,0.0,4075.26123046875,1.0,278.8591003417969,282.97296142578125,296.6670227050781,300.5067749023437,293.1499938964844,293.1499938964844,279.1499938964844,38932.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904991328716278,1.0,0.0,0.0,3.427367687225342,3.4273900985717773,7.838170290597191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.38671875,0.0,1319.8995361328125,1895.4371337890625,0.0,3450.06494140625,0.8585641980171204,1.0,0.0,3.0,1.0,0.0
18187680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7011104226112366,0.3964386284351349,0.3685102164745331,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7806711792945862,0.5589723587036133,0.4588953852653503,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7199828624725342,0.4304240942001343,0.3100298941135406,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.692724347114563,0.3830181956291199,0.3751331865787506,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.5786260962486267,0.2215490192174911,1.0592222213745115,284.9087219238281,284.95001220703125,302.51434326171875,293.6518249511719,298.9589233398437,297.1993408203125,284.90899658203125,1.0,0.7285809516906738,0.4400363862514496,0.4400363862514496,1.0,1.0,-3.185415267944336,1.0528459548950195,2.1325693130493164,0.3359267115592956,0.8284472227096558,0.8284472227096558,0.0,411.1296997070313,410.0,58987.52734375,0.0,4075.26123046875,1.0,278.8591003417969,282.97296142578125,296.6670227050781,300.5067749023437,293.1499938964844,293.1499938964844,279.1499938964844,38932.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904991328716278,1.0,0.0,0.0,3.427367687225342,3.4273900985717773,7.838170290597191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.38671875,0.0,1319.8995361328125,1895.4371337890625,0.0,3450.06494140625,0.8585641980171204,1.0,0.0,3.0,1.0,0.0
18187740,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7009084224700928,0.3960501253604889,0.3679247498512268,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7818235754966736,0.5612622499465942,0.4605257213115692,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7202605605125427,0.430867999792099,0.3101684153079986,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6931705474853516,0.3836298584938049,0.3755205571651459,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5782915353775024,0.221183568239212,1.0568711757659912,284.99249267578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9535217285156,297.2017822265625,284.9916687011719,1.0,0.7282755970954895,0.4392548501491546,0.4392548501491546,1.0,1.0,-3.1848151683807373,1.050704002380371,2.134111166000366,0.333697110414505,0.905595362186432,0.905595362186432,0.0,410.5572509765625,410.0,58337.4453125,0.0,4070.706298828125,1.0,279.1406555175781,283.0755920410156,296.6119079589844,300.3381652832031,293.1499938964844,293.1499938964844,278.8500061035156,33574.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966684341430664,1.0,0.0,0.0,3.54398250579834,3.5440051555633545,8.380625899917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.89453125,0.0,1400.76513671875,1895.4371337890625,0.0,3372.509521484375,0.8797346949577332,1.0,0.0,3.0,1.0,0.0
18187800,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7009084224700928,0.3960501253604889,0.3679247498512268,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7818235754966736,0.5612622499465942,0.4605257213115692,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7202605605125427,0.430867999792099,0.3101684153079986,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6931705474853516,0.3836298584938049,0.3755205571651459,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5782915353775024,0.221183568239212,1.0568711757659912,284.99249267578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9535217285156,297.2017822265625,284.9916687011719,1.0,0.7282755970954895,0.4392548501491546,0.4392548501491546,1.0,1.0,-3.1848151683807373,1.050704002380371,2.134111166000366,0.333697110414505,0.905595362186432,0.905595362186432,0.0,410.5572509765625,410.0,58337.4453125,0.0,4070.706298828125,1.0,279.1406555175781,283.0755920410156,296.6119079589844,300.3381652832031,293.1499938964844,293.1499938964844,278.8500061035156,33574.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966684341430664,1.0,0.0,0.0,3.54398250579834,3.5440051555633545,8.380625899917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.89453125,0.0,1400.76513671875,1895.4371337890625,0.0,3372.509521484375,0.8797346949577332,1.0,0.0,3.0,1.0,0.0
18187860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7002068758010864,0.3947200775146484,0.3669489622116089,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7825333476066589,0.5626789927482605,0.4618303477764129,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.720160961151123,0.4305415153503418,0.3100857138633728,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6932469010353088,0.3836584389209747,0.3757013380527496,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5777038335800171,0.220525249838829,1.054371953010559,284.9105529785156,284.95001220703125,302.4904479980469,293.6192626953125,298.94207763671875,297.1968688964844,284.9106750488281,1.0,0.7280373573303223,0.4383077323436737,0.4383077323436737,1.0,1.0,-3.1826062202453613,1.0475456714630127,2.1350605487823486,0.3309656679630279,0.8264585137367249,0.8264585137367249,0.0,410.5789184570313,410.0,58704.10546875,0.0,4065.4404296875,1.0,278.8592834472656,282.9768981933594,296.6375427246094,300.458740234375,293.1499938964844,293.1499938964844,279.1499938964844,38746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041640162467957,1.0,0.0,0.0,3.408050537109375,3.4080727100372314,7.750065265099693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.90234375,0.0,1299.4671630859375,1895.4371337890625,0.0,3442.3671875,0.8541426062583923,1.0,0.0,3.0,1.0,0.0
18187920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7002068758010864,0.3947200775146484,0.3669489622116089,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7825333476066589,0.5626789927482605,0.4618303477764129,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.720160961151123,0.4305415153503418,0.3100857138633728,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6932469010353088,0.3836584389209747,0.3757013380527496,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.5777038335800171,0.220525249838829,1.054371953010559,284.9105529785156,284.95001220703125,302.4904479980469,293.6192626953125,298.94207763671875,297.1968688964844,284.9106750488281,1.0,0.7280373573303223,0.4383077323436737,0.4383077323436737,1.0,1.0,-3.1826062202453613,1.0475456714630127,2.1350605487823486,0.3309656679630279,0.8264585137367249,0.8264585137367249,0.0,410.5789184570313,410.0,58704.10546875,0.0,4065.4404296875,1.0,278.8592834472656,282.9768981933594,296.6375427246094,300.458740234375,293.1499938964844,293.1499938964844,279.1499938964844,38746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041640162467957,1.0,0.0,0.0,3.408050537109375,3.4080727100372314,7.750065265099693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.90234375,0.0,1299.4671630859375,1895.4371337890625,0.0,3442.3671875,0.8541426062583923,1.0,0.0,3.0,1.0,0.0
18187980,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.699969470500946,0.3943502902984619,0.3663956522941589,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7836212515830994,0.5649435520172119,0.4634554982185364,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7204191088676453,0.4310309290885925,0.3102671504020691,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6936681866645813,0.3842986822128296,0.376135379076004,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5774451494216919,0.2202644646167755,1.0526131391525269,284.991943359375,284.95001220703125,302.4771423339844,293.60302734375,298.935791015625,297.1997985839844,284.9911193847656,1.0,0.7279070615768433,0.4373606443405151,0.4373606443405151,1.0,1.0,-3.182858228683472,1.045304536819458,2.1375536918640137,0.3284265398979187,0.9022260308265686,0.9022260308265686,0.0,410.1958618164063,410.0,58086.5234375,0.0,4063.998046875,1.0,279.1405029296875,283.0771484375,296.5811462402344,300.2913818359375,293.1499938964844,293.1499938964844,278.8500061035156,33513.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961895108222961,1.0,0.0,0.0,3.527193784713745,3.5272161960601807,8.301411753564025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5498046875,0.0,1382.8046875,1895.4371337890625,0.0,3368.03955078125,0.8759163022041321,1.0,0.0,3.0,1.0,0.0
18188040,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.699969470500946,0.3943502902984619,0.3663956522941589,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7836212515830994,0.5649435520172119,0.4634554982185364,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7204191088676453,0.4310309290885925,0.3102671504020691,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6936681866645813,0.3842986822128296,0.376135379076004,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5774451494216919,0.2202644646167755,1.0526131391525269,284.991943359375,284.95001220703125,302.4771423339844,293.60302734375,298.935791015625,297.1997985839844,284.9911193847656,1.0,0.7279070615768433,0.4373606443405151,0.4373606443405151,1.0,1.0,-3.182858228683472,1.045304536819458,2.1375536918640137,0.3284265398979187,0.9022260308265686,0.9022260308265686,0.0,410.1958618164063,410.0,58086.5234375,0.0,4063.998046875,1.0,279.1405029296875,283.0771484375,296.5811462402344,300.2913818359375,293.1499938964844,293.1499938964844,278.8500061035156,33513.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961895108222961,1.0,0.0,0.0,3.527193784713745,3.5272161960601807,8.301411753564025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5498046875,0.0,1382.8046875,1895.4371337890625,0.0,3368.03955078125,0.8759163022041321,1.0,0.0,3.0,1.0,0.0
18188100,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6997854113578796,0.3937347531318664,0.3660865128040313,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7840983271598816,0.5656692385673523,0.4642336070537567,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7205058336257935,0.4309307932853699,0.310354083776474,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6938349604606628,0.3843540549278259,0.3763510286808014,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.5773050785064697,0.2199975997209549,1.05186927318573,284.8741149902344,284.95001220703125,302.4701843261719,293.59490966796875,298.9302978515625,297.19793701171875,284.8734130859375,1.0,0.7278908491134644,0.4368870854377746,0.4368870854377746,1.0,1.0,-3.1830618381500244,1.0442031621932983,2.1388585567474365,0.327259361743927,0.8182613849639893,0.8182613849639893,0.0,410.1328430175781,410.0,58747.03515625,0.0,4064.153076171875,1.0,278.9007873535156,282.9458312988281,296.626708984375,300.49090576171875,293.1499938964844,293.1499938964844,278.8500061035156,38575.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902265191078186,1.0,0.0,0.0,3.4728078842163086,3.4728307723999023,8.047385904319526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.18359375,0.0,1363.16162109375,1895.4371337890625,0.0,3424.68994140625,0.8652547001838684,1.0,0.0,3.0,1.0,0.0
18188160,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6992453336715698,0.3930496573448181,0.365448534488678,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7842714786529541,0.5663187503814697,0.4647348523139953,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7203101515769958,0.4307521879673004,0.3102210462093353,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.693716824054718,0.3843369781970978,0.3763341307640075,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5768952965736389,0.2196718752384185,1.0504652261734009,284.9112243652344,284.95001220703125,302.4630126953125,293.5867614746094,298.9239196777344,297.1949768066406,284.9118347167969,1.0,0.7277785539627075,0.4364271461963653,0.4364271461963653,1.0,1.0,-3.181136131286621,1.042339563369751,2.13879656791687,0.3257550597190857,0.8241003751754761,0.8241003751754761,0.0,410.3464660644531,410.0,58443.90625,0.0,4060.62451171875,1.0,278.85919189453125,282.9801330566406,296.6063842773437,300.41143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38814.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038898944854736,1.0,0.0,0.0,3.3898348808288574,3.389857053756714,7.667439945180377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.951171875,0.0,1282.083251953125,1895.4371337890625,0.0,3439.81591796875,0.8502593040466309,1.0,0.0,3.0,1.0,0.0
18188220,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.698991596698761,0.3926955759525299,0.3649146556854248,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.785304844379425,0.5685327053070068,0.4663218259811401,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7205662727355957,0.4312873780727386,0.3104352653026581,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6941107511520386,0.3849745392799377,0.3767696022987366,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5766571760177612,0.2194524258375167,1.0489259958267212,284.9910888671875,284.95001220703125,302.4481201171875,293.5704345703125,298.9174194335937,297.1981201171875,284.990234375,1.0,0.7277171611785889,0.4355072677135467,0.4355072677135467,1.0,1.0,-3.1816625595092773,1.0402586460113523,2.141403913497925,0.3232909739017486,0.8986924290657043,0.8986924290657043,0.0,410.05181884765625,410.0,57858.2109375,0.0,4060.3310546875,1.0,279.140380859375,283.07818603515625,296.54901123046875,300.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,33506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959885835647583,1.0,0.0,0.0,3.512392282485962,3.512414693832397,8.231885999521182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64306640625,0.0,1367.4381103515625,1895.4371337890625,0.0,3366.1640625,0.8725437521934509,1.0,0.0,3.0,1.0,0.0
18188280,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.698991596698761,0.3926955759525299,0.3649146556854248,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.785304844379425,0.5685327053070068,0.4663218259811401,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7205662727355957,0.4312873780727386,0.3104352653026581,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6941107511520386,0.3849745392799377,0.3767696022987366,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5766571760177612,0.2194524258375167,1.0489259958267212,284.9910888671875,284.95001220703125,302.4481201171875,293.5704345703125,298.9174194335937,297.1981201171875,284.990234375,1.0,0.7277171611785889,0.4355072677135467,0.4355072677135467,1.0,1.0,-3.1816625595092773,1.0402586460113523,2.141403913497925,0.3232909739017486,0.8986924290657043,0.8986924290657043,0.0,410.05181884765625,410.0,57858.2109375,0.0,4060.3310546875,1.0,279.140380859375,283.07818603515625,296.54901123046875,300.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,33506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959885835647583,1.0,0.0,0.0,3.512392282485962,3.512414693832397,8.231885999521182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64306640625,0.0,1367.4381103515625,1895.4371337890625,0.0,3366.1640625,0.8725437521934509,1.0,0.0,3.0,1.0,0.0
18188340,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6990972757339478,0.3925889730453491,0.3647597730159759,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7866216897964478,0.5709662437438965,0.4682103395462036,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.721137285232544,0.4321138560771942,0.3109539449214935,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6948106288909912,0.385835200548172,0.377516895532608,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5767730474472046,0.2194355279207229,1.0485583543777466,285.0477905273437,284.95001220703125,302.4324951171875,293.553955078125,298.912109375,297.2030029296875,285.0443725585937,1.0,0.7279021143913269,0.4345874190330505,0.4345874190330505,1.0,1.0,-3.185225486755371,1.0392988920211792,2.1459264755249023,0.3213191032409668,1.0,1.0,0.0,409.6044006347656,410.0,57527.91015625,0.0,4066.607666015625,1.0,279.4422302246094,283.1526794433594,296.5396728515625,300.1991271972656,293.1499938964844,293.1499938964844,279.1499938964844,31011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906352519989014,1.0,0.0,0.0,3.710742473602295,3.710766077041626,9.1878712282778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.970703125,0.0,1563.8587646484375,1895.4371337890625,0.0,3316.148193359375,0.9151360988616944,1.0,0.0,3.0,1.0,0.0
