time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6990972757339478,0.3925889730453491,0.3647597730159759,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7866216897964478,0.5709662437438965,0.4682103395462036,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.721137285232544,0.4321138560771942,0.3109539449214935,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6948106288909912,0.385835200548172,0.377516895532608,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5767730474472046,0.2194355279207229,1.0485583543777466,285.0477905273437,284.95001220703125,302.4324951171875,293.553955078125,298.912109375,297.2030029296875,285.0443725585937,1.0,0.7279021143913269,0.4345874190330505,0.4345874190330505,1.0,1.0,-3.185225486755371,1.0392988920211792,2.1459264755249023,0.3213191032409668,1.0,1.0,0.0,409.6044006347656,410.0,57527.91015625,0.0,4066.607666015625,1.0,279.4422302246094,283.1526794433594,296.5396728515625,300.1991271972656,293.1499938964844,293.1499938964844,279.1499938964844,31011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906352519989014,1.0,0.0,0.0,3.710742473602295,3.710766077041626,9.1878712282778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.970703125,0.0,1563.8587646484375,1895.4371337890625,0.0,3316.148193359375,0.9151360988616944,1.0,0.0,3.0,1.0,0.0
18188460,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6981392502784729,0.3909366428852081,0.3636778891086578,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7870098948478699,0.5719116926193237,0.469304621219635,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7208815813064575,0.431608647108078,0.3108809888362884,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6946710348129272,0.385638952255249,0.377641350030899,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5761354565620422,0.2187752276659011,1.0466126203536987,284.8851318359375,284.95001220703125,302.41619873046875,293.537353515625,298.897216796875,297.1946716308594,284.8865051269531,1.0,0.7279008030891418,0.4336697459220886,0.4336697459220886,1.0,1.0,-3.18320631980896,1.0362462997436523,2.146960020065308,0.3186570107936859,0.8765256404876709,0.8765256404876709,0.0,410.1307067871094,410.0,58363.375,0.0,4064.541748046875,1.0,279.1575927734375,282.97802734375,296.5757751464844,300.3741455078125,293.1499938964844,293.1499938964844,279.45001220703125,37931.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026978015899658,1.0,0.0,0.0,3.649453401565552,3.64947772026062,8.886872251423483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.736328125,0.0,1547.0098876953125,1895.4371337890625,0.0,3428.718505859375,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
18188520,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6981392502784729,0.3909366428852081,0.3636778891086578,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7870098948478699,0.5719116926193237,0.469304621219635,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7208815813064575,0.431608647108078,0.3108809888362884,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6946710348129272,0.385638952255249,0.377641350030899,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5761354565620422,0.2187752276659011,1.0466126203536987,284.8851318359375,284.95001220703125,302.41619873046875,293.537353515625,298.897216796875,297.1946716308594,284.8865051269531,1.0,0.7279008030891418,0.4336697459220886,0.4336697459220886,1.0,1.0,-3.18320631980896,1.0362462997436523,2.146960020065308,0.3186570107936859,0.8765256404876709,0.8765256404876709,0.0,410.1307067871094,410.0,58363.375,0.0,4064.541748046875,1.0,279.1575927734375,282.97802734375,296.5757751464844,300.3741455078125,293.1499938964844,293.1499938964844,279.45001220703125,37931.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026978015899658,1.0,0.0,0.0,3.649453401565552,3.64947772026062,8.886872251423483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.736328125,0.0,1547.0098876953125,1895.4371337890625,0.0,3428.718505859375,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
18188580,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6975917220115662,0.390448123216629,0.362898588180542,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7877349257469177,0.5738852024078369,0.4705975949764251,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7209245562553406,0.4320639967918396,0.3109600841999054,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6947988271713257,0.386126846075058,0.3778610527515411,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.5756760835647583,0.2184853851795196,1.044608235359192,284.9966125488281,284.95001220703125,302.3993225097656,293.5205078125,298.8888244628906,297.1960754394531,284.9950256347656,1.0,0.7277862429618835,0.4327520728111267,0.4327520728111267,1.0,1.0,-3.182037591934204,1.033525466918945,2.148512125015259,0.3158688843250274,0.9673068523406982,0.9673068523406982,0.0,410.1079711914063,410.0,57561.87890625,0.0,4061.5947265625,1.0,279.4432067871094,283.106689453125,296.5043640136719,300.183837890625,293.1499938964844,293.1499938964844,279.1499938964844,33389.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957943916320801,1.0,0.0,0.0,3.757230043411255,3.7572546005249023,9.41952180255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8505859375,0.0,1635.666015625,1895.4371337890625,0.0,3364.351318359375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
18188640,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6975917220115662,0.390448123216629,0.362898588180542,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7877349257469177,0.5738852024078369,0.4705975949764251,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7209245562553406,0.4320639967918396,0.3109600841999054,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6947988271713257,0.386126846075058,0.3778610527515411,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.5756760835647583,0.2184853851795196,1.044608235359192,284.9966125488281,284.95001220703125,302.3993225097656,293.5205078125,298.8888244628906,297.1960754394531,284.9950256347656,1.0,0.7277862429618835,0.4327520728111267,0.4327520728111267,1.0,1.0,-3.182037591934204,1.033525466918945,2.148512125015259,0.3158688843250274,0.9673068523406982,0.9673068523406982,0.0,410.1079711914063,410.0,57561.87890625,0.0,4061.5947265625,1.0,279.4432067871094,283.106689453125,296.5043640136719,300.183837890625,293.1499938964844,293.1499938964844,279.1499938964844,33389.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957943916320801,1.0,0.0,0.0,3.757230043411255,3.7572546005249023,9.41952180255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8505859375,0.0,1635.666015625,1895.4371337890625,0.0,3364.351318359375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
18188700,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6974130868911743,0.3898321092128753,0.3626090884208679,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7881683707237244,0.5745078325271606,0.4713170528411865,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7210357189178467,0.4320056140422821,0.3110888004302978,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6949462294578552,0.386145681142807,0.3780574202537536,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.5755464434623718,0.2182282209396362,1.0439438819885254,284.8612670898437,284.95001220703125,302.3906555175781,293.5119934082031,298.882568359375,297.1937866210937,284.85791015625,1.0,0.7277849316596985,0.4322932362556457,0.4322932362556457,1.0,1.0,-3.182304859161377,1.032470703125,2.149834156036377,0.3147130906581878,0.8708586096763611,0.8708586096763611,0.0,410.0638122558594,410.0,58435.9921875,0.0,4062.0068359375,1.0,279.1954040527344,282.9545593261719,296.5494384765625,300.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,37673.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024326801300048,1.0,0.0,0.0,3.721982002258301,3.7220070362091056,9.243614726983652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6796875,0.0,1627.5013427734375,1895.4371337890625,0.0,3426.250244140625,0.920327365398407,1.0,0.0,3.0,1.0,0.0
18188760,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6968121528625488,0.3890593647956848,0.361930787563324,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7882370352745056,0.5749651789665222,0.4716982543468475,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7208144664764404,0.4317926466464996,0.3109574317932129,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6947563886642456,0.3860295116901397,0.3779766261577606,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.5750976800918579,0.2178724408149719,1.0425033569335938,284.8865661621094,284.95001220703125,302.3818359375,293.50341796875,298.8750915527344,297.18975830078125,284.8888244628906,1.0,0.727665364742279,0.4318700730800628,0.4318700730800628,1.0,1.0,-3.1800432205200195,1.0305631160736084,2.149480104446411,0.3132320642471313,0.8607459664344788,0.8607459664344788,0.0,410.3461608886719,410.0,58051.44921875,0.0,4058.0322265625,1.0,279.1571655273437,282.9836730957031,296.5276794433594,300.3077087402344,293.1499938964844,293.1499938964844,279.45001220703125,39385.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044978618621826,1.0,0.0,0.0,3.6231436729431152,3.623167991638184,8.759199090491165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.08740234375,0.0,1528.63525390625,1895.4371337890625,0.0,3445.473876953125,0.902042031288147,1.0,0.0,3.0,1.0,0.0
18188820,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6965705752372742,0.3888250291347503,0.3614160418510437,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7891857028007507,0.577102541923523,0.4731438457965851,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7211308479309082,0.4325395822525024,0.3112527430057525,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6951152086257935,0.3866797983646393,0.3783562481403351,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5748735070228577,0.2177105396986007,1.0410302877426147,285.000732421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8684387207031,297.193603515625,284.9998474121094,1.0,0.7275953888893127,0.4310237467288971,0.4310237467288971,1.0,1.0,-3.180500030517578,1.0286167860031128,2.151883363723755,0.3108523786067962,0.9557693004608154,0.9557693004608154,0.0,410.038818359375,410.0,57276.49609375,0.0,4057.502197265625,1.0,279.4421691894531,283.1139831542969,296.4627685546875,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,33656.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959950804710388,1.0,0.0,0.0,3.729190587997437,3.729214906692505,9.27945450257539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.037109375,0.0,1605.151611328125,1895.4371337890625,0.0,3366.224853515625,0.9214739203453064,1.0,0.0,3.0,1.0,0.0
18188880,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6965705752372742,0.3888250291347503,0.3614160418510437,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7891857028007507,0.577102541923523,0.4731438457965851,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7211308479309082,0.4325395822525024,0.3112527430057525,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6951152086257935,0.3866797983646393,0.3783562481403351,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5748735070228577,0.2177105396986007,1.0410302877426147,285.000732421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8684387207031,297.193603515625,284.9998474121094,1.0,0.7275953888893127,0.4310237467288971,0.4310237467288971,1.0,1.0,-3.180500030517578,1.0286167860031128,2.151883363723755,0.3108523786067962,0.9557693004608154,0.9557693004608154,0.0,410.038818359375,410.0,57276.49609375,0.0,4057.502197265625,1.0,279.4421691894531,283.1139831542969,296.4627685546875,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,33656.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959950804710388,1.0,0.0,0.0,3.729190587997437,3.729214906692505,9.27945450257539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.037109375,0.0,1605.151611328125,1895.4371337890625,0.0,3366.224853515625,0.9214739203453064,1.0,0.0,3.0,1.0,0.0
18188940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6959114074707031,0.387566477060318,0.360568642616272,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.789754331111908,0.5782324075698853,0.4742883145809173,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7211555242538452,0.4324581623077392,0.3113850951194763,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.695168673992157,0.3866714835166931,0.3785577118396759,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.5744234919548035,0.2171921581029892,1.0393412113189695,284.8954772949219,284.95001220703125,302.345458984375,293.4682922363281,298.8554382324219,297.1884765625,284.8973693847656,1.0,0.7275463342666626,0.4301774203777313,0.4301774203777313,1.0,1.0,-3.179478406906128,1.026103138923645,2.1533751487731934,0.3084446489810943,0.8573442101478577,0.8573442101478577,0.0,410.2066040039063,410.0,57779.81640625,0.0,4055.927978515625,1.0,279.1571655273437,282.9940795898437,296.4901733398437,300.2508850097656,293.1499938964844,293.1499938964844,279.45001220703125,39267.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904253363609314,1.0,0.0,0.0,3.5970590114593506,3.59708309173584,8.63353022850788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49462890625,0.0,1499.156982421875,1895.4371337890625,0.0,3443.198974609375,0.8962533473968506,1.0,0.0,3.0,1.0,0.0
18189000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6959114074707031,0.387566477060318,0.360568642616272,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.789754331111908,0.5782324075698853,0.4742883145809173,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7211555242538452,0.4324581623077392,0.3113850951194763,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.695168673992157,0.3866714835166931,0.3785577118396759,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.5744234919548035,0.2171921581029892,1.0393412113189695,284.8954772949219,284.95001220703125,302.345458984375,293.4682922363281,298.8554382324219,297.1884765625,284.8973693847656,1.0,0.7275463342666626,0.4301774203777313,0.4301774203777313,1.0,1.0,-3.179478406906128,1.026103138923645,2.1533751487731934,0.3084446489810943,0.8573442101478577,0.8573442101478577,0.0,410.2066040039063,410.0,57779.81640625,0.0,4055.927978515625,1.0,279.1571655273437,282.9940795898437,296.4901733398437,300.2508850097656,293.1499938964844,293.1499938964844,279.45001220703125,39267.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904253363609314,1.0,0.0,0.0,3.5970590114593506,3.59708309173584,8.63353022850788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49462890625,0.0,1499.156982421875,1895.4371337890625,0.0,3443.198974609375,0.8962533473968506,1.0,0.0,3.0,1.0,0.0
18189060,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6957111358642578,0.3873711228370666,0.3601102530956268,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7907017469406128,0.5803419947624207,0.4757283329963684,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7215410470962524,0.4333154559135437,0.3117718696594238,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6955575346946716,0.3873479068279266,0.3789779841899872,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5742653608322144,0.2170814573764801,1.038152813911438,285.0039367675781,284.95001220703125,302.3266296386719,293.4501647949219,298.8489074707031,297.1925964355469,285.0029296875,1.0,0.7275412678718567,0.429360955953598,0.429360955953598,1.0,1.0,-3.18049693107605,1.024427056312561,2.156069755554199,0.3062165081501007,0.9521548748016356,0.9521548748016356,0.0,409.9128112792969,410.0,57049.12890625,0.0,4056.838134765625,1.0,279.4420166015625,283.1188049316406,296.4269714355469,300.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,33517.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958097696304321,1.0,0.0,0.0,3.709506034851074,3.709530115127564,9.18174976050068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.01171875,0.0,1581.505615234375,1895.4371337890625,0.0,3364.49462890625,0.9169422388076782,1.0,0.0,3.0,1.0,0.0
18189120,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6957111358642578,0.3873711228370666,0.3601102530956268,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7907017469406128,0.5803419947624207,0.4757283329963684,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7215410470962524,0.4333154559135437,0.3117718696594238,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6955575346946716,0.3873479068279266,0.3789779841899872,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5742653608322144,0.2170814573764801,1.038152813911438,285.0039367675781,284.95001220703125,302.3266296386719,293.4501647949219,298.8489074707031,297.1925964355469,285.0029296875,1.0,0.7275412678718567,0.429360955953598,0.429360955953598,1.0,1.0,-3.18049693107605,1.024427056312561,2.156069755554199,0.3062165081501007,0.9521548748016356,0.9521548748016356,0.0,409.9128112792969,410.0,57049.12890625,0.0,4056.838134765625,1.0,279.4420166015625,283.1188049316406,296.4269714355469,300.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,33517.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958097696304321,1.0,0.0,0.0,3.709506034851074,3.709530115127564,9.18174976050068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.01171875,0.0,1581.505615234375,1895.4371337890625,0.0,3364.49462890625,0.9169422388076782,1.0,0.0,3.0,1.0,0.0
18189180,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6950523257255554,0.3861335813999176,0.359281837940216,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7912316918373108,0.5814149379730225,0.4768300950527191,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7215986847877502,0.4333170652389526,0.3119639158248901,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6956025958061218,0.3873406946659088,0.3791838884353637,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5738371014595032,0.2165921628475189,1.0366125106811523,284.8978576660156,284.95001220703125,302.30743408203125,293.4315795898437,298.8358154296875,297.1874694824219,284.899658203125,1.0,0.7275334000587463,0.4285444915294647,0.4285444915294647,1.0,1.0,-3.1796936988830566,1.022061109542847,2.15763258934021,0.3039122819900512,0.8551232814788818,0.8551232814788818,0.0,410.1207275390625,410.0,57564.8046875,0.0,4056.013671875,1.0,279.1573181152344,282.9980163574219,296.454345703125,300.20123291015625,293.1499938964844,293.1499938964844,279.45001220703125,39168.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042621850967408,1.0,0.0,0.0,3.5803229808807373,3.5803468227386475,8.553378165743197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.48876953125,0.0,1480.27587890625,1895.4371337890625,0.0,3443.28076171875,0.8924708366394043,1.0,0.0,3.0,1.0,0.0
18189240,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6950523257255554,0.3861335813999176,0.359281837940216,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7912316918373108,0.5814149379730225,0.4768300950527191,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7215986847877502,0.4333170652389526,0.3119639158248901,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6956025958061218,0.3873406946659088,0.3791838884353637,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5738371014595032,0.2165921628475189,1.0366125106811523,284.8978576660156,284.95001220703125,302.30743408203125,293.4315795898437,298.8358154296875,297.1874694824219,284.899658203125,1.0,0.7275334000587463,0.4285444915294647,0.4285444915294647,1.0,1.0,-3.1796936988830566,1.022061109542847,2.15763258934021,0.3039122819900512,0.8551232814788818,0.8551232814788818,0.0,410.1207275390625,410.0,57564.8046875,0.0,4056.013671875,1.0,279.1573181152344,282.9980163574219,296.454345703125,300.20123291015625,293.1499938964844,293.1499938964844,279.45001220703125,39168.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042621850967408,1.0,0.0,0.0,3.5803229808807373,3.5803468227386475,8.553378165743197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.48876953125,0.0,1480.27587890625,1895.4371337890625,0.0,3443.28076171875,0.8924708366394043,1.0,0.0,3.0,1.0,0.0
18189300,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6947475075721741,0.3859633803367615,0.3588719069957733,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7915132641792297,0.5823659896850586,0.4773682951927185,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7216417193412781,0.4336983263492584,0.312051773071289,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6956283450126648,0.3876096904277801,0.3792579472064972,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.573606550693512,0.2164944112300872,1.0356780290603638,285.0155029296875,284.95001220703125,302.2977294921875,293.422119140625,298.8318176269531,297.1886291503906,285.01739501953125,1.0,0.7274855971336365,0.428136259317398,0.428136259317398,1.0,1.0,-3.1790268421173096,1.020787477493286,2.1582391262054443,0.3026075959205627,0.935847282409668,0.935847282409668,0.0,410.1456604003906,410.0,56738.52734375,0.0,4054.539306640625,1.0,279.3999938964844,283.13055419921875,296.3898620605469,299.97857666015625,293.1499938964844,293.1499938964844,279.45001220703125,34269.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980505466461182,1.0,0.0,0.0,3.628660678863525,3.628684282302856,8.785895602159144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.162109375,0.0,1496.68798828125,1895.4371337890625,0.0,3385.40576171875,0.9010106325149536,1.0,0.0,3.0,1.0,0.0
18189360,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6948444247245789,0.3859488368034363,0.358830451965332,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7921352386474609,0.5834656357765198,0.4782192409038543,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7220097780227661,0.4342514872550964,0.3124020099639892,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6959749460220337,0.3880108892917633,0.3795969486236572,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5736855864524841,0.2164971679449081,1.0355051755905151,285.0041809082031,284.95001220703125,302.2879638671875,293.4125366210937,298.8291015625,297.1915283203125,285.00262451171875,1.0,0.7275539636611938,0.4277317821979522,0.4277317821979522,1.0,1.0,-3.1807990074157715,1.02041757106781,2.160381317138672,0.3017044067382812,0.949015736579895,0.949015736579895,0.0,409.8630065917969,410.0,56853.9296875,0.0,4057.331298828125,1.0,279.4426574707031,283.1201477050781,296.38922119140625,300.0204162597656,293.1499938964844,293.1499938964844,279.1499938964844,33386.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959113955497742,1.0,0.0,0.0,3.6968936920166016,3.696917772293091,9.119419814851426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.736328125,0.0,1566.158935546875,1895.4371337890625,0.0,3365.443115234375,0.9138068556785583,1.0,0.0,3.0,1.0,0.0
18189420,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6942030787467957,0.3847420513629913,0.3580295443534851,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7926424741744995,0.584490954875946,0.479284793138504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7221128940582275,0.4343438148498535,0.3126574456691742,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6960223913192749,0.3880073726177215,0.3798066973686218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5732747316360474,0.2160255908966064,1.034046649932861,284.8987121582031,284.95001220703125,302.26824951171875,293.3929748535156,298.81597900390625,297.1864624023437,284.9004821777344,1.0,0.7275665402412415,0.426922857761383,0.426922857761383,1.0,1.0,-3.180156946182251,1.0181211233139038,2.1620357036590576,0.2994461059570312,0.8526322841644287,0.8526322841644287,0.0,410.0782165527344,410.0,57361.5234375,0.0,4056.9384765625,1.0,279.1574401855469,283.0003967285156,296.4162292480469,300.1502990722656,293.1499938964844,293.1499938964844,279.45001220703125,39147.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904505729675293,1.0,0.0,0.0,3.565640449523926,3.565664291381836,8.483369811074226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.84619140625,0.0,1464.329833984375,1895.4371337890625,0.0,3445.547119140625,0.8892078995704651,1.0,0.0,3.0,1.0,0.0
18189480,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6942030787467957,0.3847420513629913,0.3580295443534851,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7926424741744995,0.584490954875946,0.479284793138504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7221128940582275,0.4343438148498535,0.3126574456691742,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6960223913192749,0.3880073726177215,0.3798066973686218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5732747316360474,0.2160255908966064,1.034046649932861,284.8987121582031,284.95001220703125,302.26824951171875,293.3929748535156,298.81597900390625,297.1864624023437,284.9004821777344,1.0,0.7275665402412415,0.426922857761383,0.426922857761383,1.0,1.0,-3.180156946182251,1.0181211233139038,2.1620357036590576,0.2994461059570312,0.8526322841644287,0.8526322841644287,0.0,410.0782165527344,410.0,57361.5234375,0.0,4056.9384765625,1.0,279.1574401855469,283.0003967285156,296.4162292480469,300.1502990722656,293.1499938964844,293.1499938964844,279.45001220703125,39147.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904505729675293,1.0,0.0,0.0,3.565640449523926,3.565664291381836,8.483369811074226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.84619140625,0.0,1464.329833984375,1895.4371337890625,0.0,3445.547119140625,0.8892078995704651,1.0,0.0,3.0,1.0,0.0
18189540,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6940223574638367,0.3845855891704559,0.3576124310493469,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7935339212417603,0.5865024924278259,0.4806480705738067,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7225780487060547,0.4353741705417633,0.3131666779518127,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6964067816734314,0.3886858522891998,0.3802319467067718,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.5731461644172668,0.2159459888935089,1.033025860786438,285.0028076171875,284.95001220703125,302.2483215332031,293.3728332519531,298.80926513671875,297.1906433105469,285.0018005371094,1.0,0.7276079654693604,0.4261139631271362,0.4261139631271362,1.0,1.0,-3.181471347808838,1.0165529251098633,2.1649184226989746,0.2972863018512726,0.9449463486671448,0.9449463486671448,0.0,409.8180236816406,410.0,56659.37109375,0.0,4058.75244140625,1.0,279.4417724609375,283.1208190917969,296.3506164550781,299.969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962618708610535,1.0,0.0,0.0,3.6819257736206055,3.681949615478516,9.045724596035144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9052734375,0.0,1549.6990966796875,1895.4371337890625,0.0,3368.715087890625,0.910672962665558,1.0,0.0,3.0,1.0,0.0
18189600,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6940223574638367,0.3845855891704559,0.3576124310493469,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7935339212417603,0.5865024924278259,0.4806480705738067,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7225780487060547,0.4353741705417633,0.3131666779518127,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6964067816734314,0.3886858522891998,0.3802319467067718,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.5731461644172668,0.2159459888935089,1.033025860786438,285.0028076171875,284.95001220703125,302.2483215332031,293.3728332519531,298.80926513671875,297.1906433105469,285.0018005371094,1.0,0.7276079654693604,0.4261139631271362,0.4261139631271362,1.0,1.0,-3.181471347808838,1.0165529251098633,2.1649184226989746,0.2972863018512726,0.9449463486671448,0.9449463486671448,0.0,409.8180236816406,410.0,56659.37109375,0.0,4058.75244140625,1.0,279.4417724609375,283.1208190917969,296.3506164550781,299.969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962618708610535,1.0,0.0,0.0,3.6819257736206055,3.681949615478516,9.045724596035144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9052734375,0.0,1549.6990966796875,1895.4371337890625,0.0,3368.715087890625,0.910672962665558,1.0,0.0,3.0,1.0,0.0
18189660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6933995485305786,0.3834242522716522,0.3568388223648071,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7940214276313782,0.5874987244606018,0.4816804528236389,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7227286100387573,0.4355721473693847,0.313487559556961,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6964603662490845,0.3887002468109131,0.3804498314857483,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5727490782737732,0.2154931724071502,1.0316282510757446,284.8996887207031,284.95001220703125,302.2282409667969,293.3520812988281,298.7961730957031,297.1857604980469,284.9013671875,1.0,0.7276387214660645,0.4253085851669311,0.4253085851669311,1.0,1.0,-3.180976629257202,1.014309644699097,2.1666667461395264,0.2950658202171325,0.8501689434051514,0.8501689434051514,0.0,410.0373840332031,410.0,57161.51953125,0.0,4058.740966796875,1.0,279.15753173828125,283.0027160644531,296.3756103515625,300.0970153808594,293.1499938964844,293.1499938964844,279.45001220703125,39136.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048773050308228,1.0,0.0,0.0,3.55129075050354,3.551314353942871,8.41522592054389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.14794921875,0.0,1448.9300537109375,1895.4371337890625,0.0,3449.00390625,0.886042594909668,1.0,0.0,3.0,1.0,0.0
18189720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6933995485305786,0.3834242522716522,0.3568388223648071,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7940214276313782,0.5874987244606018,0.4816804528236389,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7227286100387573,0.4355721473693847,0.313487559556961,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6964603662490845,0.3887002468109131,0.3804498314857483,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5727490782737732,0.2154931724071502,1.0316282510757446,284.8996887207031,284.95001220703125,302.2282409667969,293.3520812988281,298.7961730957031,297.1857604980469,284.9013671875,1.0,0.7276387214660645,0.4253085851669311,0.4253085851669311,1.0,1.0,-3.180976629257202,1.014309644699097,2.1666667461395264,0.2950658202171325,0.8501689434051514,0.8501689434051514,0.0,410.0373840332031,410.0,57161.51953125,0.0,4058.740966796875,1.0,279.15753173828125,283.0027160644531,296.3756103515625,300.0970153808594,293.1499938964844,293.1499938964844,279.45001220703125,39136.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048773050308228,1.0,0.0,0.0,3.55129075050354,3.551314353942871,8.41522592054389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.14794921875,0.0,1448.9300537109375,1895.4371337890625,0.0,3449.00390625,0.886042594909668,1.0,0.0,3.0,1.0,0.0
18189780,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6932510137557983,0.3833081424236297,0.3564610183238983,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7949066758155823,0.5894865989685059,0.4830254018306732,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7232517004013062,0.4367102682590484,0.3140724301338196,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6968634128570557,0.3893998265266418,0.3808954656124115,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5726438164710999,0.2154304236173629,1.030689001083374,285.0021057128906,284.95001220703125,302.2080993652344,293.3306579589844,298.78961181640625,297.1901550292969,285.0010986328125,1.0,0.7277030944824219,0.4245032370090484,0.4245032370090484,1.0,1.0,-3.182525873184204,1.012824296951294,2.16970157623291,0.2929628789424896,0.9413247108459472,0.9413247108459472,0.0,409.7724304199219,410.0,56469.58203125,0.0,4061.1025390625,1.0,279.4416809082031,283.1214904785156,296.30865478515625,299.91552734375,293.1499938964844,293.1499938964844,279.1499938964844,33430.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966788649559021,1.0,0.0,0.0,3.6688034534454346,3.6688270568847656,8.981361361293239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7685546875,0.0,1534.86181640625,1895.4371337890625,0.0,3372.60693359375,0.9077061414718628,1.0,0.0,3.0,1.0,0.0
18189840,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6932510137557983,0.3833081424236297,0.3564610183238983,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7949066758155823,0.5894865989685059,0.4830254018306732,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7232517004013062,0.4367102682590484,0.3140724301338196,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6968634128570557,0.3893998265266418,0.3808954656124115,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5726438164710999,0.2154304236173629,1.030689001083374,285.0021057128906,284.95001220703125,302.2080993652344,293.3306579589844,298.78961181640625,297.1901550292969,285.0010986328125,1.0,0.7277030944824219,0.4245032370090484,0.4245032370090484,1.0,1.0,-3.182525873184204,1.012824296951294,2.16970157623291,0.2929628789424896,0.9413247108459472,0.9413247108459472,0.0,409.7724304199219,410.0,56469.58203125,0.0,4061.1025390625,1.0,279.4416809082031,283.1214904785156,296.30865478515625,299.91552734375,293.1499938964844,293.1499938964844,279.1499938964844,33430.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966788649559021,1.0,0.0,0.0,3.6688034534454346,3.6688270568847656,8.981361361293239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7685546875,0.0,1534.86181640625,1895.4371337890625,0.0,3372.60693359375,0.9077061414718628,1.0,0.0,3.0,1.0,0.0
18189900,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6931635141372681,0.3828259110450744,0.3562822639942169,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7953289151191711,0.5900542140007019,0.4837021827697754,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7235196232795715,0.4369400143623352,0.3144001364707947,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.697067141532898,0.3894852995872497,0.3811528980731964,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.572615385055542,0.215261697769165,1.0304114818572998,284.8722839355469,284.95001220703125,302.197998046875,293.3197021484375,298.7838134765625,297.188720703125,284.8695678710937,1.0,0.7277877330780029,0.4241005480289459,0.4241005480289459,1.0,1.0,-3.1836440563201904,1.0121965408325195,2.171447515487671,0.2920733988285064,0.8512364625930786,0.8512364625930786,0.0,409.7174072265625,410.0,57303.71875,0.0,4063.52978515625,1.0,279.1972961425781,282.97509765625,296.3544311523437,300.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,37888.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031970500946044,1.0,0.0,0.0,3.63081169128418,3.630836009979248,8.796314432402141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.3564453125,0.0,1525.978759765625,1895.4371337890625,0.0,3433.3671875,0.9000093340873718,1.0,0.0,3.0,1.0,0.0
18189960,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6926624774932861,0.382201075553894,0.3557299375534057,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7953891754150391,0.5904662609100342,0.4840408265590668,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.723461925983429,0.4370239973068237,0.3144702315330505,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.696937620639801,0.389442890882492,0.3811362087726593,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.5722687244415283,0.2149975746870041,1.0293676853179932,284.9004821777344,284.95001220703125,302.1879272460937,293.3085327148437,298.7767639160156,297.1855163574219,284.9022521972656,1.0,0.7277573347091675,0.423711746931076,0.423711746931076,1.0,1.0,-3.182269811630249,1.0106916427612305,2.1715781688690186,0.2908282577991485,0.8477084636688232,0.8477084636688232,0.0,409.9866638183594,410.0,56963.171875,0.0,4061.6455078125,1.0,279.1578369140625,283.0048522949219,296.3323974609375,300.0414428710937,293.1499938964844,293.1499938964844,279.45001220703125,39135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053443670272828,1.0,0.0,0.0,3.537272930145264,3.5372965335845947,8.348923188350454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.17431640625,0.0,1434.0723876953125,1895.4371337890625,0.0,3453.348388671875,0.882946789264679,1.0,0.0,3.0,1.0,0.0
18190020,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6925492882728577,0.3821299374103546,0.3553958237171173,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7962719798088074,0.5924384593963623,0.4853741824626922,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7240464091300964,0.4382786452770233,0.3151365518569946,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.697364091873169,0.3901709020137787,0.3816095888614654,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5721867084503174,0.2149513065814972,1.028509497642517,285.0014953613281,284.95001220703125,302.1677551269531,293.2856750488281,298.7705383300781,297.190185546875,285.00048828125,1.0,0.7278485894203186,0.4229341149330139,0.4229341149330139,1.0,1.0,-3.184084415435791,1.0093616247177124,2.174722909927368,0.2888571619987488,0.9379074573516846,0.9379074573516846,0.0,409.71875,410.0,56284.046875,0.0,4064.638916015625,1.0,279.44158935546875,283.1220092773437,296.26397705078125,299.85919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33414.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972181081771851,1.0,0.0,0.0,3.656138420104981,3.656162023544312,8.919460015022196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6611328125,0.0,1520.630615234375,1895.4371337890625,0.0,3377.63916015625,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
18190080,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6925492882728577,0.3821299374103546,0.3553958237171173,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7962719798088074,0.5924384593963623,0.4853741824626922,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7240464091300964,0.4382786452770233,0.3151365518569946,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.697364091873169,0.3901709020137787,0.3816095888614654,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5721867084503174,0.2149513065814972,1.028509497642517,285.0014953613281,284.95001220703125,302.1677551269531,293.2856750488281,298.7705383300781,297.190185546875,285.00048828125,1.0,0.7278485894203186,0.4229341149330139,0.4229341149330139,1.0,1.0,-3.184084415435791,1.0093616247177124,2.174722909927368,0.2888571619987488,0.9379074573516846,0.9379074573516846,0.0,409.71875,410.0,56284.046875,0.0,4064.638916015625,1.0,279.44158935546875,283.1220092773437,296.26397705078125,299.85919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33414.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972181081771851,1.0,0.0,0.0,3.656138420104981,3.656162023544312,8.919460015022196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6611328125,0.0,1520.630615234375,1895.4371337890625,0.0,3377.63916015625,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
18190140,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6919954419136047,0.3810787498950958,0.35470911860466,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7967509031295776,0.5934067964553833,0.4863770306110382,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7243183851242065,0.4387151598930359,0.3156164586544037,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6974611878395081,0.3902475833892822,0.3818783760070801,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5718318223953247,0.2145369052886963,1.0272595882415771,284.90155029296875,284.95001220703125,302.14764404296875,293.26202392578125,298.7579650878906,297.1857604980469,284.90313720703125,1.0,0.7279295921325684,0.4221565127372741,0.4221565127372741,1.0,1.0,-3.184082269668579,1.007348656654358,2.1767337322235107,0.2868232727050781,0.8455899357795715,0.8455899357795715,0.0,409.9317932128906,410.0,56774.0625,0.0,4065.794921875,1.0,279.1577453613281,283.0066223144531,296.2862548828125,299.98309326171875,293.1499938964844,293.1499938964844,279.45001220703125,39104.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059739708900452,1.0,0.0,0.0,3.5240461826324463,3.5240695476531982,8.28660176921403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.396484375,0.0,1419.9310302734375,1895.4371337890625,0.0,3459.20361328125,0.880016565322876,1.0,0.0,3.0,1.0,0.0
18190200,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6919954419136047,0.3810787498950958,0.35470911860466,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7967509031295776,0.5934067964553833,0.4863770306110382,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7243183851242065,0.4387151598930359,0.3156164586544037,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6974611878395081,0.3902475833892822,0.3818783760070801,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5718318223953247,0.2145369052886963,1.0272595882415771,284.90155029296875,284.95001220703125,302.14764404296875,293.26202392578125,298.7579650878906,297.1857604980469,284.90313720703125,1.0,0.7279295921325684,0.4221565127372741,0.4221565127372741,1.0,1.0,-3.184082269668579,1.007348656654358,2.1767337322235107,0.2868232727050781,0.8455899357795715,0.8455899357795715,0.0,409.9317932128906,410.0,56774.0625,0.0,4065.794921875,1.0,279.1577453613281,283.0066223144531,296.2862548828125,299.98309326171875,293.1499938964844,293.1499938964844,279.45001220703125,39104.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059739708900452,1.0,0.0,0.0,3.5240461826324463,3.5240695476531982,8.28660176921403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.396484375,0.0,1419.9310302734375,1895.4371337890625,0.0,3459.20361328125,0.880016565322876,1.0,0.0,3.0,1.0,0.0
