time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190260,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6919206976890564,0.3810569941997528,0.3544221818447113,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7976347208023071,0.5953701734542847,0.4877040684223175,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7249650955200195,0.4400807917118072,0.3163657188415527,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6979147791862488,0.391009658575058,0.3823845982551574,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.571773111820221,0.2145081609487533,1.0264804363250732,285.0009460449219,284.95001220703125,302.1276550292969,293.2375183105469,298.752197265625,297.190673828125,284.9999694824219,1.0,0.728049635887146,0.4214171767234802,0.4214171767234802,1.0,1.0,-3.1861789226531982,1.0062040090560913,2.1799750328063965,0.2850182056427002,0.9346911311149596,0.9346911311149596,0.0,409.6609497070313,410.0,56102.4375,0.0,4069.462890625,1.0,279.44146728515625,283.1222839355469,296.2160949707031,299.7998046875,293.1499938964844,293.1499938964844,279.1499938964844,33397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978989124298096,1.0,0.0,0.0,3.643935918807984,3.643959283828736,8.860020557222015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.41015625,0.0,1506.9932861328125,1895.4371337890625,0.0,3383.990966796875,0.902085304260254,1.0,0.0,3.0,1.0,0.0
18190320,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6919206976890564,0.3810569941997528,0.3544221818447113,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7976347208023071,0.5953701734542847,0.4877040684223175,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7249650955200195,0.4400807917118072,0.3163657188415527,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6979147791862488,0.391009658575058,0.3823845982551574,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.571773111820221,0.2145081609487533,1.0264804363250732,285.0009460449219,284.95001220703125,302.1276550292969,293.2375183105469,298.752197265625,297.190673828125,284.9999694824219,1.0,0.728049635887146,0.4214171767234802,0.4214171767234802,1.0,1.0,-3.1861789226531982,1.0062040090560913,2.1799750328063965,0.2850182056427002,0.9346911311149596,0.9346911311149596,0.0,409.6609497070313,410.0,56102.4375,0.0,4069.462890625,1.0,279.44146728515625,283.1222839355469,296.2160949707031,299.7998046875,293.1499938964844,293.1499938964844,279.1499938964844,33397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978989124298096,1.0,0.0,0.0,3.643935918807984,3.643959283828736,8.860020557222015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.41015625,0.0,1506.9932861328125,1895.4371337890625,0.0,3383.990966796875,0.902085304260254,1.0,0.0,3.0,1.0,0.0
18190380,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6914052963256836,0.3800652325153351,0.3537837564945221,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7981141209602356,0.596333384513855,0.4886999726295471,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7252870798110962,0.4406186938285827,0.3169110119342804,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6980387568473816,0.3911249935626983,0.3826865255832672,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.571443498134613,0.2141161561012268,1.025321125984192,284.90240478515625,284.95001220703125,302.1078491210937,293.212158203125,298.74005126953125,297.1864929199219,284.9039611816406,1.0,0.7281593084335327,0.4206778407096863,0.4206778407096863,1.0,1.0,-3.186452388763428,1.004379153251648,2.1820731163024902,0.2831569314002991,0.8435069918632507,0.8435069918632507,0.0,409.8718566894531,410.0,56587.9375,0.0,4071.280517578125,1.0,279.1578369140625,283.008056640625,296.2367858886719,299.9218444824219,293.1499938964844,293.1499938964844,279.45001220703125,39085.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067371487617492,1.0,0.0,0.0,3.511385917663574,3.511409044265747,8.227169132624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32275390625,0.0,1406.5614013671875,1895.4371337890625,0.0,3466.298583984375,0.8772128820419312,1.0,0.0,3.0,1.0,0.0
18190440,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6914052963256836,0.3800652325153351,0.3537837564945221,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7981141209602356,0.596333384513855,0.4886999726295471,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7252870798110962,0.4406186938285827,0.3169110119342804,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6980387568473816,0.3911249935626983,0.3826865255832672,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.571443498134613,0.2141161561012268,1.025321125984192,284.90240478515625,284.95001220703125,302.1078491210937,293.212158203125,298.74005126953125,297.1864929199219,284.9039611816406,1.0,0.7281593084335327,0.4206778407096863,0.4206778407096863,1.0,1.0,-3.186452388763428,1.004379153251648,2.1820731163024902,0.2831569314002991,0.8435069918632507,0.8435069918632507,0.0,409.8718566894531,410.0,56587.9375,0.0,4071.280517578125,1.0,279.1578369140625,283.008056640625,296.2367858886719,299.9218444824219,293.1499938964844,293.1499938964844,279.45001220703125,39085.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067371487617492,1.0,0.0,0.0,3.511385917663574,3.511409044265747,8.227169132624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32275390625,0.0,1406.5614013671875,1895.4371337890625,0.0,3466.298583984375,0.8772128820419312,1.0,0.0,3.0,1.0,0.0
18190500,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6911938786506653,0.380010575056076,0.3534884750843048,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7983908653259277,0.5972432494163513,0.4892054796218872,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7254838347434998,0.4412794113159179,0.3171962201595306,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6981237530708313,0.3914625942707062,0.3828267157077789,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5712771415710449,0.2140653282403946,1.0246111154556274,285.0147399902344,284.95001220703125,302.0980224609375,293.1991271972656,298.7367553710937,297.18829345703125,285.01629638671875,1.0,0.7281776070594788,0.4203081727027893,0.4203081727027893,1.0,1.0,-3.186464071273804,1.003427267074585,2.1830368041992188,0.2821069061756134,0.9212754368782043,0.9212754368782043,0.0,409.883056640625,410.0,55805.171875,0.0,4071.384033203125,1.0,279.3983764648437,283.1347351074219,296.1685485839844,299.69879150390625,293.1499938964844,293.1499938964844,279.45001220703125,34107.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006987810134888,1.0,0.0,0.0,3.563885450363159,3.563908100128174,8.475020081277762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.623046875,0.0,1425.629638671875,1895.4371337890625,0.0,3410.097412109375,0.8864308595657349,1.0,0.0,3.0,1.0,0.0
18190560,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6913633346557617,0.3800949156284332,0.353539377450943,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.798994779586792,0.5982917547225952,0.4900183975696563,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7259832620620728,0.4420853853225708,0.3177296221256256,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6985161304473877,0.3919244110584259,0.3832247257232666,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.5714057683944702,0.2141064703464508,1.0246208906173706,285.0008239746094,284.95001220703125,302.0882873535156,293.18585205078125,298.73468017578125,297.19171142578125,284.9992980957031,1.0,0.7283086776733398,0.4199400544166565,0.4199400544166565,1.0,1.0,-3.188804626464844,1.0033206939697266,2.185483932495117,0.2814310789108276,0.9319419860839844,0.9319419860839844,0.0,409.6046752929688,410.0,55927.50390625,0.0,4075.597900390625,1.0,279.4421081542969,283.12213134765625,296.1639709472656,299.7367248535156,293.1499938964844,293.1499938964844,279.1499938964844,33297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986888527870178,1.0,0.0,0.0,3.634113788604736,3.634137153625488,8.812321539153345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.8916015625,0.0,1495.43505859375,1895.4371337890625,0.0,3391.359130859375,0.8995975255966187,1.0,0.0,3.0,1.0,0.0
18190620,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6909030079841614,0.3791868388652801,0.3529691100120544,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7994729280471802,0.5992181897163391,0.4909992218017578,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7263593673706055,0.442716121673584,0.3183435797691345,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6986812353134155,0.3921023905277252,0.3835780024528503,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5711050629615784,0.2137356102466583,1.0235567092895508,284.9031066894531,284.95001220703125,302.0689697265625,293.1585693359375,298.7228698730469,297.18768310546875,284.90460205078125,1.0,0.7284494638442993,0.4192038476467132,0.4192038476467132,1.0,1.0,-3.1893975734710693,1.0016077756881714,2.1877899169921875,0.2796666324138641,0.8414545059204102,0.8414545059204102,0.0,409.8088989257813,410.0,56403.23828125,0.0,4078.162353515625,1.0,279.157958984375,283.0090637207031,296.1836242675781,299.8570861816406,293.1499938964844,293.1499938964844,279.45001220703125,39071.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90764981508255,1.0,0.0,0.0,3.499197244644165,3.499220371246338,8.17015177290159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.60595703125,0.0,1393.8060302734375,1895.4371337890625,0.0,3474.780029296875,0.8745103478431702,1.0,0.0,3.0,1.0,0.0
18190680,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6909030079841614,0.3791868388652801,0.3529691100120544,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7994729280471802,0.5992181897163391,0.4909992218017578,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7263593673706055,0.442716121673584,0.3183435797691345,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6986812353134155,0.3921023905277252,0.3835780024528503,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5711050629615784,0.2137356102466583,1.0235567092895508,284.9031066894531,284.95001220703125,302.0689697265625,293.1585693359375,298.7228698730469,297.18768310546875,284.90460205078125,1.0,0.7284494638442993,0.4192038476467132,0.4192038476467132,1.0,1.0,-3.1893975734710693,1.0016077756881714,2.1877899169921875,0.2796666324138641,0.8414545059204102,0.8414545059204102,0.0,409.8088989257813,410.0,56403.23828125,0.0,4078.162353515625,1.0,279.157958984375,283.0090637207031,296.1836242675781,299.8570861816406,293.1499938964844,293.1499938964844,279.45001220703125,39071.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90764981508255,1.0,0.0,0.0,3.499197244644165,3.499220371246338,8.17015177290159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.60595703125,0.0,1393.8060302734375,1895.4371337890625,0.0,3474.780029296875,0.8745103478431702,1.0,0.0,3.0,1.0,0.0
18190740,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6909387111663818,0.3793255686759949,0.3528243899345398,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003312945365906,0.6010950803756714,0.4922648668289184,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7271021604537964,0.4442569017410278,0.3192214369773865,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6992232799530029,0.3929961025714874,0.3842041790485382,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.5710961222648621,0.2137432098388672,1.0229493379592896,284.999755859375,284.95001220703125,302.04998779296875,293.1302795410156,298.7176208496094,297.19268798828125,284.998779296875,1.0,0.7286316156387329,0.41846764087677,0.41846764087677,1.0,1.0,-3.1920840740203857,1.0006598234176636,2.191424369812012,0.2780386209487915,0.9285951852798462,0.9285951852798462,0.0,409.5357055664063,410.0,55744.953125,0.0,4083.270751953125,1.0,279.4412841796875,283.1218566894531,296.10955810546875,299.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,33375.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997157216072083,1.0,0.0,0.0,3.620936870574951,3.620959997177124,8.748531854507746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5732421875,0.0,1481.595703125,1895.4371337890625,0.0,3400.934326171875,0.8968952298164368,1.0,0.0,3.0,1.0,0.0
18190800,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6909387111663818,0.3793255686759949,0.3528243899345398,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003312945365906,0.6010950803756714,0.4922648668289184,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7271021604537964,0.4442569017410278,0.3192214369773865,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6992232799530029,0.3929961025714874,0.3842041790485382,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.5710961222648621,0.2137432098388672,1.0229493379592896,284.999755859375,284.95001220703125,302.04998779296875,293.1302795410156,298.7176208496094,297.19268798828125,284.998779296875,1.0,0.7286316156387329,0.41846764087677,0.41846764087677,1.0,1.0,-3.1920840740203857,1.0006598234176636,2.191424369812012,0.2780386209487915,0.9285951852798462,0.9285951852798462,0.0,409.5357055664063,410.0,55744.953125,0.0,4083.270751953125,1.0,279.4412841796875,283.1218566894531,296.10955810546875,299.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,33375.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997157216072083,1.0,0.0,0.0,3.620936870574951,3.620959997177124,8.748531854507746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5732421875,0.0,1481.595703125,1895.4371337890625,0.0,3400.934326171875,0.8968952298164368,1.0,0.0,3.0,1.0,0.0
18190860,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6942468881607056,0.382590651512146,0.3550492525100708,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8041703104972839,0.6061649322509766,0.4956463277339935,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.730675458908081,0.4491682648658752,0.3220352530479431,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7032051682472229,0.3976078629493713,0.3876461982727051,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.5759537816047668,0.2180448770523071,1.0371662378311155,284.92218017578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7362365722656,297.2294006347656,284.9234313964844,1.0,0.7305587530136108,0.4177248179912567,0.4177248179912567,1.0,1.0,-3.224125385284424,1.0103119611740112,2.213813543319702,0.2801913619041443,0.857609212398529,0.857609212398529,0.0,406.0118713378906,410.0,56864.2890625,0.0,4142.95068359375,1.0,279.1585388183594,283.0155334472656,296.1308898925781,299.8174743652344,293.1499938964844,293.1499938964844,279.45001220703125,37797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909411370754242,1.0,0.0,0.0,3.5236833095550537,3.5237064361572266,8.284895898214018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.3720703125,0.0,1410.1103515625,1895.4371337890625,0.0,3491.140380859375,0.8790494799613953,1.0,0.0,3.0,1.0,0.0
18190920,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6942468881607056,0.382590651512146,0.3550492525100708,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8041703104972839,0.6061649322509766,0.4956463277339935,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.730675458908081,0.4491682648658752,0.3220352530479431,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7032051682472229,0.3976078629493713,0.3876461982727051,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.5759537816047668,0.2180448770523071,1.0371662378311155,284.92218017578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7362365722656,297.2294006347656,284.9234313964844,1.0,0.7305587530136108,0.4177248179912567,0.4177248179912567,1.0,1.0,-3.224125385284424,1.0103119611740112,2.213813543319702,0.2801913619041443,0.857609212398529,0.857609212398529,0.0,406.0118713378906,410.0,56864.2890625,0.0,4142.95068359375,1.0,279.1585388183594,283.0155334472656,296.1308898925781,299.8174743652344,293.1499938964844,293.1499938964844,279.45001220703125,37797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909411370754242,1.0,0.0,0.0,3.5236833095550537,3.5237064361572266,8.284895898214018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.3720703125,0.0,1410.1103515625,1895.4371337890625,0.0,3491.140380859375,0.8790494799613953,1.0,0.0,3.0,1.0,0.0
18190980,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6966176629066467,0.3847831189632416,0.3570139408111572,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8071044683456421,0.6103271245956421,0.4989422261714935,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7334773540496826,0.4530520141124725,0.3247349262237549,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7063074111938477,0.4010322391986847,0.3909254968166351,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5799859762191772,0.2210243642330169,1.0511114597320557,285.02947998046875,284.95001220703125,302.01141357421875,293.07080078125,298.7450561523437,297.2524108886719,285.028564453125,1.0,0.7332624793052673,0.4169820249080658,0.4169820249080658,1.0,1.0,-3.255115270614624,1.0194977521896362,2.2356173992156982,0.2826190590858459,0.9681019186973572,0.9681019186973572,0.0,404.60003662109375,410.0,56779.22265625,0.0,4212.4345703125,1.0,279.441650390625,283.1287841796875,296.0645446777344,299.6791076660156,293.1499938964844,293.1499938964844,279.1499938964844,32256.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045445919036864,1.0,0.0,0.0,3.682288646697998,3.682312488555908,9.047507774084806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8818359375,0.0,1541.1336669921875,1895.4371337890625,0.0,3445.908447265625,0.9099825024604796,1.0,0.0,3.0,1.0,0.0
18191040,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6966176629066467,0.3847831189632416,0.3570139408111572,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8071044683456421,0.6103271245956421,0.4989422261714935,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7334773540496826,0.4530520141124725,0.3247349262237549,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7063074111938477,0.4010322391986847,0.3909254968166351,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5799859762191772,0.2210243642330169,1.0511114597320557,285.02947998046875,284.95001220703125,302.01141357421875,293.07080078125,298.7450561523437,297.2524108886719,285.028564453125,1.0,0.7332624793052673,0.4169820249080658,0.4169820249080658,1.0,1.0,-3.255115270614624,1.0194977521896362,2.2356173992156982,0.2826190590858459,0.9681019186973572,0.9681019186973572,0.0,404.60003662109375,410.0,56779.22265625,0.0,4212.4345703125,1.0,279.441650390625,283.1287841796875,296.0645446777344,299.6791076660156,293.1499938964844,293.1499938964844,279.1499938964844,32256.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045445919036864,1.0,0.0,0.0,3.682288646697998,3.682312488555908,9.047507774084806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8818359375,0.0,1541.1336669921875,1895.4371337890625,0.0,3445.908447265625,0.9099825024604796,1.0,0.0,3.0,1.0,0.0
18191100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6971849799156189,0.3850911557674408,0.3576213717460632,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8079813122749329,0.6116019487380981,0.5002630949020386,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7343606352806091,0.4542586505413055,0.3258106708526611,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7072557806968689,0.4020829498767853,0.3921893239021301,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.58125239610672,0.2219542264938354,1.0562689304351809,284.8938903808594,284.95001220703125,302.00146484375,293.05535888671875,298.74334716796875,297.25555419921875,284.8899841308594,1.0,0.7345532774925232,0.4166106283664703,0.4166106283664703,1.0,1.0,-3.266740322113037,1.0226746797561646,2.244065761566162,0.2833697497844696,0.8827045559883118,0.8827045559883118,0.0,404.7115173339844,410.0,57973.5703125,0.0,4242.3056640625,1.0,279.19659423828125,282.9706115722656,296.10809326171875,299.9040832519531,293.1499938964844,293.1499938964844,279.1499938964844,36003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129757285118104,1.0,0.0,0.0,3.680434226989746,3.6804585456848153,9.038396910909796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.619140625,0.0,1567.3211669921875,1895.4371337890625,0.0,3524.198974609375,0.9101216793060304,1.0,0.0,3.0,1.0,0.0
18191160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6971058249473572,0.3850712776184082,0.3576912581920624,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8082818388938904,0.6125136017799377,0.5010785460472107,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7347182035446167,0.455136239528656,0.3264926075935364,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7076300382614136,0.4028046429157257,0.3929831385612488,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5818710327148438,0.2225718349218368,1.0596520900726318,284.9065856933594,284.95001220703125,301.99139404296875,293.03973388671875,298.73748779296875,297.2546691894531,284.90826416015625,1.0,0.7356041669845581,0.4159250259399414,0.4159250259399414,1.0,1.0,-3.273827314376831,1.0234256982803345,2.250401735305786,0.2826630473136902,0.8729361891746521,0.8729361891746521,0.0,405.3686218261719,410.0,57864.5859375,0.0,4263.89306640625,1.0,279.15740966796875,282.9830322265625,296.08319091796875,299.8417358398437,293.1499938964844,293.1499938964844,279.45001220703125,37846.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171831607818604,1.0,0.0,0.0,3.613644599914551,3.61366868019104,8.713330430509814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.7197265625,0.0,1506.7769775390625,1895.4371337890625,0.0,3563.140380859375,0.8986524343490601,1.0,0.0,3.0,1.0,0.0
18191220,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.697594940662384,0.3860906064510345,0.3583587110042572,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8094150424003601,0.6153765320777893,0.503141462802887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7359234690666199,0.4578354358673095,0.3281913697719574,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7087785601615906,0.4048638641834259,0.3947632908821106,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.5832043886184692,0.2239592224359512,1.0656863451004028,285.0160217285156,284.95001220703125,301.97100830078125,293.00787353515625,298.7314758300781,297.261474609375,285.0150146484375,1.0,0.7375242710113525,0.4145537912845611,0.4145537912845611,1.0,1.0,-3.288983106613159,1.0251543521881104,2.2638285160064697,0.2810392677783966,0.9756898283958436,0.9756898283958436,0.0,405.9499816894531,410.0,57362.91015625,0.0,4305.70068359375,1.0,279.44219970703125,283.1051940917969,296.0007019042969,299.6601867675781,293.1499938964844,293.1499938964844,279.1499938964844,32889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120252132415771,1.0,0.0,0.0,3.744401454925537,3.744426012039185,9.355308634440008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.548828125,0.0,1616.8809814453125,1895.4371337890625,0.0,3515.388916015625,0.9243866205215454,1.0,0.0,3.0,1.0,0.0
18191280,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.697594940662384,0.3860906064510345,0.3583587110042572,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8094150424003601,0.6153765320777893,0.503141462802887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7359234690666199,0.4578354358673095,0.3281913697719574,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7087785601615906,0.4048638641834259,0.3947632908821106,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.5832043886184692,0.2239592224359512,1.0656863451004028,285.0160217285156,284.95001220703125,301.97100830078125,293.00787353515625,298.7314758300781,297.261474609375,285.0150146484375,1.0,0.7375242710113525,0.4145537912845611,0.4145537912845611,1.0,1.0,-3.288983106613159,1.0251543521881104,2.2638285160064697,0.2810392677783966,0.9756898283958436,0.9756898283958436,0.0,405.9499816894531,410.0,57362.91015625,0.0,4305.70068359375,1.0,279.44219970703125,283.1051940917969,296.0007019042969,299.6601867675781,293.1499938964844,293.1499938964844,279.1499938964844,32889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120252132415771,1.0,0.0,0.0,3.744401454925537,3.744426012039185,9.355308634440008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.548828125,0.0,1616.8809814453125,1895.4371337890625,0.0,3515.388916015625,0.9243866205215454,1.0,0.0,3.0,1.0,0.0
18191340,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6975792646408081,0.3859660029411316,0.3585661053657532,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8100980520248413,0.6170218586921692,0.5047538876533508,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.736737847328186,0.4595020711421966,0.3295768201351166,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.709482729434967,0.406049370765686,0.3961486518383026,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5839589238166809,0.224669262766838,1.0698741674423218,284.8957824707031,284.95001220703125,301.9502258300781,292.97528076171875,298.7173767089844,297.2572021484375,284.897705078125,1.0,0.7391003370285034,0.4131825566291809,0.4131825566291809,1.0,1.0,-3.299892902374268,1.0253130197525024,2.2745800018310547,0.2790036499500274,0.8733543157577515,0.8733543157577515,0.0,406.8668212890625,410.0,58203.5859375,0.0,4338.77294921875,1.0,279.1566772460937,282.9655456542969,296.01171875,299.7947692871094,293.1499938964844,293.1499938964844,279.45001220703125,38570.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231072068214417,1.0,0.0,0.0,3.650045156478882,3.650069713592529,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.30078125,0.0,1552.45166015625,1895.4371337890625,0.0,3617.8056640625,0.907210111618042,1.0,0.0,3.0,1.0,0.0
18191400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6975792646408081,0.3859660029411316,0.3585661053657532,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8100980520248413,0.6170218586921692,0.5047538876533508,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.736737847328186,0.4595020711421966,0.3295768201351166,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.709482729434967,0.406049370765686,0.3961486518383026,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5839589238166809,0.224669262766838,1.0698741674423218,284.8957824707031,284.95001220703125,301.9502258300781,292.97528076171875,298.7173767089844,297.2572021484375,284.897705078125,1.0,0.7391003370285034,0.4131825566291809,0.4131825566291809,1.0,1.0,-3.299892902374268,1.0253130197525024,2.2745800018310547,0.2790036499500274,0.8733543157577515,0.8733543157577515,0.0,406.8668212890625,410.0,58203.5859375,0.0,4338.77294921875,1.0,279.1566772460937,282.9655456542969,296.01171875,299.7947692871094,293.1499938964844,293.1499938964844,279.45001220703125,38570.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231072068214417,1.0,0.0,0.0,3.650045156478882,3.650069713592529,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.30078125,0.0,1552.45166015625,1895.4371337890625,0.0,3617.8056640625,0.907210111618042,1.0,0.0,3.0,1.0,0.0
18191460,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6980333924293518,0.3868818283081054,0.3590754270553589,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8111773133277893,0.6196967959403992,0.5065993070602417,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7379339933395386,0.4621258676052093,0.3311673998832702,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7105036973953247,0.4078960716724396,0.3976463079452514,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5848512053489685,0.2256391048431396,1.0735929012298584,285.0121154785156,284.95001220703125,301.9291687011719,292.9419860839844,298.7107849121094,297.2618103027344,285.01080322265625,1.0,0.7404594421386719,0.4121799170970917,0.4121799170970917,1.0,1.0,-3.311293363571167,1.0266045331954956,2.284688949584961,0.2777557373046875,0.976295292377472,0.976295292377472,0.0,407.0848083496094,410.0,57558.3671875,0.0,4369.349609375,1.0,279.4432373046875,283.0956726074219,295.9277038574219,299.6002197265625,293.1499938964844,293.1499938964844,279.1499938964844,33208.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165258407592772,1.0,0.0,0.0,3.768336534500122,3.7683610916137695,9.475292586103023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8583984375,0.0,1647.285888671875,1895.4371337890625,0.0,3557.06298828125,0.9297670125961304,1.0,0.0,3.0,1.0,0.0
18191520,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6980333924293518,0.3868818283081054,0.3590754270553589,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8111773133277893,0.6196967959403992,0.5065993070602417,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7379339933395386,0.4621258676052093,0.3311673998832702,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7105036973953247,0.4078960716724396,0.3976463079452514,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5848512053489685,0.2256391048431396,1.0735929012298584,285.0121154785156,284.95001220703125,301.9291687011719,292.9419860839844,298.7107849121094,297.2618103027344,285.01080322265625,1.0,0.7404594421386719,0.4121799170970917,0.4121799170970917,1.0,1.0,-3.311293363571167,1.0266045331954956,2.284688949584961,0.2777557373046875,0.976295292377472,0.976295292377472,0.0,407.0848083496094,410.0,57558.3671875,0.0,4369.349609375,1.0,279.4432373046875,283.0956726074219,295.9277038574219,299.6002197265625,293.1499938964844,293.1499938964844,279.1499938964844,33208.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165258407592772,1.0,0.0,0.0,3.768336534500122,3.7683610916137695,9.475292586103023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8583984375,0.0,1647.285888671875,1895.4371337890625,0.0,3557.06298828125,0.9297670125961304,1.0,0.0,3.0,1.0,0.0
18191580,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6981092691421509,0.3867368698120117,0.3592464029788971,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8119276762008667,0.6212581992149353,0.5081259608268738,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7388509511947632,0.4638107717037201,0.3325492441654205,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.711239755153656,0.4090031385421753,0.3989269435405731,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5854505300521851,0.2261322885751724,1.076582670211792,284.8948669433594,284.95001220703125,301.9078369140625,292.9080810546875,298.69732666015625,297.2567443847656,284.8968505859375,1.0,0.7416762709617615,0.4111772775650024,0.4111772775650024,1.0,1.0,-3.3204662799835205,1.0270992517471311,2.2933671474456787,0.2764491438865661,0.8742522597312927,0.8742522597312927,0.0,407.6126098632813,410.0,58336.875,0.0,4396.0458984375,1.0,279.15655517578125,282.95965576171875,295.9404602050781,299.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,38773.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268275499343872,1.0,0.0,0.0,3.663848638534546,3.663873195648194,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.30419921875,0.0,1569.458251953125,1895.4371337890625,0.0,3652.028564453125,0.9104532599449158,1.0,0.0,3.0,1.0,0.0
18191640,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6981092691421509,0.3867368698120117,0.3592464029788971,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8119276762008667,0.6212581992149353,0.5081259608268738,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7388509511947632,0.4638107717037201,0.3325492441654205,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.711239755153656,0.4090031385421753,0.3989269435405731,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5854505300521851,0.2261322885751724,1.076582670211792,284.8948669433594,284.95001220703125,301.9078369140625,292.9080810546875,298.69732666015625,297.2567443847656,284.8968505859375,1.0,0.7416762709617615,0.4111772775650024,0.4111772775650024,1.0,1.0,-3.3204662799835205,1.0270992517471311,2.2933671474456787,0.2764491438865661,0.8742522597312927,0.8742522597312927,0.0,407.6126098632813,410.0,58336.875,0.0,4396.0458984375,1.0,279.15655517578125,282.95965576171875,295.9404602050781,299.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,38773.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268275499343872,1.0,0.0,0.0,3.663848638534546,3.663873195648194,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.30419921875,0.0,1569.458251953125,1895.4371337890625,0.0,3652.028564453125,0.9104532599449158,1.0,0.0,3.0,1.0,0.0
18191700,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6981513500213623,0.3871014714241028,0.3593005836009979,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8123045563697815,0.6224721074104309,0.5088435411453247,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7393151521682739,0.4650522470474243,0.3332144021987915,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.711593747138977,0.4098313152790069,0.3995069861412048,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5856970548629761,0.2265024185180664,1.0777196884155271,285.0188903808594,284.95001220703125,301.8970642089844,292.8908996582031,298.69317626953125,297.2579650878906,285.0214538574219,1.0,0.742189884185791,0.4106759428977966,0.4106759428977966,1.0,1.0,-3.3244049549102783,1.02711820602417,2.2972867488861084,0.2755760848522186,0.959266483783722,0.959266483783722,0.0,407.7710266113281,410.0,57479.91015625,0.0,4407.17138671875,1.0,279.4023742675781,283.0989685058594,295.8668518066406,299.49871826171875,293.1499938964844,293.1499938964844,279.45001220703125,34247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213866591453552,1.0,0.0,0.0,3.70894718170166,3.708971261978149,9.178983191304724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3125,0.0,1586.4168701171875,1895.4371337890625,0.0,3601.9501953125,0.9189801812171936,1.0,0.0,3.0,1.0,0.0
18191760,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6986481547355652,0.3876554071903229,0.3597463071346283,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8130620718002319,0.6238886713981628,0.5099223256111145,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7401489615440369,0.4664860963821411,0.3341656029224396,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.712300181388855,0.4108242392539978,0.4003821313381195,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5862796902656555,0.2269834280014038,1.0796366930007937,285.0126953125,284.95001220703125,301.8862609863281,292.87359619140625,298.6907043457031,297.26141357421875,285.011474609375,1.0,0.7428150773048401,0.4101812243461609,0.4101812243461609,1.0,1.0,-3.3309662342071533,1.0280758142471311,2.3028903007507324,0.275097131729126,0.9780576825141908,0.9780576825141908,0.0,407.5467529296875,410.0,57647.640625,0.0,4422.95751953125,1.0,279.4432067871094,283.091796875,295.8570861816406,299.53448486328125,293.1499938964844,293.1499938964844,279.1499938964844,33300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919840931892395,1.0,0.0,0.0,3.778098106384277,3.778122901916504,9.52444679569453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.232421875,0.0,1659.5035400390625,1895.4371337890625,0.0,3587.690185546875,0.9321134090423584,1.0,0.0,3.0,1.0,0.0
18191820,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6987780928611755,0.387510746717453,0.3599140048027038,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8138391375541687,0.6254011988639832,0.5114077925682068,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7411354780197144,0.4682122468948364,0.335573673248291,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7130588293075562,0.4119113087654114,0.4016386568546295,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5868389010429382,0.2273976504802703,1.0822129249572754,284.89483642578125,284.95001220703125,301.8645324707031,292.838623046875,298.6771240234375,297.2562561035156,284.89678955078125,1.0,0.7438958883285522,0.4091917276382446,0.4091917276382446,1.0,1.0,-3.3395822048187256,1.028369665145874,2.311212539672852,0.273728609085083,0.8758279085159302,0.8758279085159302,0.0,407.90032958984375,410.0,58418.37890625,0.0,4447.43896484375,1.0,279.156494140625,282.9550476074219,295.8699951171875,299.6650390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929942548274994,1.0,0.0,0.0,3.673333168029785,3.673357963562012,9.003553032016498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.81689453125,0.0,1580.3583984375,1895.4371337890625,0.0,3680.61474609375,0.9125783443450928,1.0,0.0,3.0,1.0,0.0
18191880,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6987780928611755,0.387510746717453,0.3599140048027038,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8138391375541687,0.6254011988639832,0.5114077925682068,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7411354780197144,0.4682122468948364,0.335573673248291,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7130588293075562,0.4119113087654114,0.4016386568546295,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5868389010429382,0.2273976504802703,1.0822129249572754,284.89483642578125,284.95001220703125,301.8645324707031,292.838623046875,298.6771240234375,297.2562561035156,284.89678955078125,1.0,0.7438958883285522,0.4091917276382446,0.4091917276382446,1.0,1.0,-3.3395822048187256,1.028369665145874,2.311212539672852,0.273728609085083,0.8758279085159302,0.8758279085159302,0.0,407.90032958984375,410.0,58418.37890625,0.0,4447.43896484375,1.0,279.156494140625,282.9550476074219,295.8699951171875,299.6650390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929942548274994,1.0,0.0,0.0,3.673333168029785,3.673357963562012,9.003553032016498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.81689453125,0.0,1580.3583984375,1895.4371337890625,0.0,3680.61474609375,0.9125783443450928,1.0,0.0,3.0,1.0,0.0
18191940,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6993460655212402,0.3884266316890716,0.3604084551334381,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8149722814559937,0.6279848217964172,0.5131629109382629,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7424843311309814,0.4709302484989166,0.3372172117233276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7141171097755432,0.4137163758277893,0.4030741453170776,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5876303315162659,0.2281899452209472,1.0849666595458984,285.0126953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6706237792969,297.2611389160156,285.0115051269531,1.0,0.7449462413787842,0.4082022607326507,0.4082022607326507,1.0,1.0,-3.3496651649475098,1.0291767120361328,2.320488452911377,0.2723118960857391,0.979653775691986,0.979653775691986,0.0,407.7304992675781,410.0,57710.4609375,0.0,4472.8974609375,1.0,279.443359375,283.0888061523437,295.7864074707031,299.4678649902344,293.1499938964844,293.1499938964844,279.1499938964844,33360.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228927493095398,1.0,0.0,0.0,3.785622119903565,3.78564715385437,9.562420473230304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.931640625,0.0,1668.8681640625,1895.4371337890625,0.0,3615.830322265625,0.9338014125823976,1.0,0.0,3.0,1.0,0.0
18192000,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6993460655212402,0.3884266316890716,0.3604084551334381,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8149722814559937,0.6279848217964172,0.5131629109382629,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7424843311309814,0.4709302484989166,0.3372172117233276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7141171097755432,0.4137163758277893,0.4030741453170776,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5876303315162659,0.2281899452209472,1.0849666595458984,285.0126953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6706237792969,297.2611389160156,285.0115051269531,1.0,0.7449462413787842,0.4082022607326507,0.4082022607326507,1.0,1.0,-3.3496651649475098,1.0291767120361328,2.320488452911377,0.2723118960857391,0.979653775691986,0.979653775691986,0.0,407.7304992675781,410.0,57710.4609375,0.0,4472.8974609375,1.0,279.443359375,283.0888061523437,295.7864074707031,299.4678649902344,293.1499938964844,293.1499938964844,279.1499938964844,33360.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228927493095398,1.0,0.0,0.0,3.785622119903565,3.78564715385437,9.562420473230304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.931640625,0.0,1668.8681640625,1895.4371337890625,0.0,3615.830322265625,0.9338014125823976,1.0,0.0,3.0,1.0,0.0
18192060,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6994796991348267,0.3882698118686676,0.3605636358261108,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8157266974449158,0.6294347643852234,0.5145984888076782,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7434938549995422,0.4726811051368713,0.3386417329311371,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7148570418357849,0.4147767424583435,0.4043052196502685,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5881436467170715,0.2285501509904861,1.0872883796691897,284.89208984375,284.95001220703125,301.8207397460937,292.7673645019531,298.65679931640625,297.2558288574219,284.8940124511719,1.0,0.745963454246521,0.4071961045265198,0.4071961045265198,1.0,1.0,-3.3578789234161377,1.0292457342147827,2.328633069992065,0.2708202004432678,0.8751893639564514,0.8751893639564514,0.0,408.0356140136719,410.0,58451.140625,0.0,4496.2431640625,1.0,279.1569519042969,282.94757080078125,295.79888916015625,299.59942626953125,293.1499938964844,293.1499938964844,279.45001220703125,38802.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330419301986694,1.0,0.0,0.0,3.679831027984619,3.6798558235168457,9.035434231918772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.85791015625,0.0,1587.7520751953125,1895.4371337890625,0.0,3708.991943359375,0.914025902748108,1.0,0.0,3.0,1.0,0.0
