time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192120,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6994796991348267,0.3882698118686676,0.3605636358261108,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8157266974449158,0.6294347643852234,0.5145984888076782,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7434938549995422,0.4726811051368713,0.3386417329311371,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7148570418357849,0.4147767424583435,0.4043052196502685,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5881436467170715,0.2285501509904861,1.0872883796691897,284.89208984375,284.95001220703125,301.8207397460937,292.7673645019531,298.65679931640625,297.2558288574219,284.8940124511719,1.0,0.745963454246521,0.4071961045265198,0.4071961045265198,1.0,1.0,-3.3578789234161377,1.0292457342147827,2.328633069992065,0.2708202004432678,0.8751893639564514,0.8751893639564514,0.0,408.0356140136719,410.0,58451.140625,0.0,4496.2431640625,1.0,279.1569519042969,282.94757080078125,295.79888916015625,299.59942626953125,293.1499938964844,293.1499938964844,279.45001220703125,38802.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330419301986694,1.0,0.0,0.0,3.679831027984619,3.6798558235168457,9.035434231918772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.85791015625,0.0,1587.7520751953125,1895.4371337890625,0.0,3708.991943359375,0.914025902748108,1.0,0.0,3.0,1.0,0.0
18192180,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7000616788864136,0.3891817629337311,0.3610599935054779,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8168427348136902,0.631968080997467,0.5163174867630005,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7448777556419373,0.475436806678772,0.3403148949146271,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7159002423286438,0.4165643751621246,0.4057266414165497,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.588901937007904,0.2292997241020202,1.0898470878601074,285.0127868652344,284.95001220703125,301.7987670898437,292.7312316894531,298.6503295898437,297.2608642578125,285.0123596191406,1.0,0.7469683885574341,0.4061899185180664,0.4061899185180664,1.0,1.0,-3.3676974773406982,1.0298726558685305,2.337824821472168,0.269293874502182,0.9808568358421326,0.9808568358421326,0.0,407.8229675292969,410.0,57755.76953125,0.0,4520.96875,1.0,279.44256591796875,283.0853271484375,295.7147827148437,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,33440.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259715676307678,1.0,0.0,0.0,3.788921594619751,3.7889463901519775,9.57909605858731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.607421875,0.0,1673.410888671875,1895.4371337890625,0.0,3644.162353515625,0.9348710775375366,1.0,0.0,3.0,1.0,0.0
18192240,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7000616788864136,0.3891817629337311,0.3610599935054779,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8168427348136902,0.631968080997467,0.5163174867630005,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7448777556419373,0.475436806678772,0.3403148949146271,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7159002423286438,0.4165643751621246,0.4057266414165497,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.588901937007904,0.2292997241020202,1.0898470878601074,285.0127868652344,284.95001220703125,301.7987670898437,292.7312316894531,298.6503295898437,297.2608642578125,285.0123596191406,1.0,0.7469683885574341,0.4061899185180664,0.4061899185180664,1.0,1.0,-3.3676974773406982,1.0298726558685305,2.337824821472168,0.269293874502182,0.9808568358421326,0.9808568358421326,0.0,407.8229675292969,410.0,57755.76953125,0.0,4520.96875,1.0,279.44256591796875,283.0853271484375,295.7147827148437,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,33440.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259715676307678,1.0,0.0,0.0,3.788921594619751,3.7889463901519775,9.57909605858731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.607421875,0.0,1673.410888671875,1895.4371337890625,0.0,3644.162353515625,0.9348710775375366,1.0,0.0,3.0,1.0,0.0
18192300,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7003676891326904,0.38921058177948,0.361343115568161,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8174061179161072,0.6327853202819824,0.5172110795974731,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7455857396125793,0.4764265418052673,0.3411858081817627,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7164410948753357,0.4171799421310425,0.4064923822879791,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5893220901489258,0.2295290827751159,1.0913660526275637,284.8789978027344,284.95001220703125,301.78778076171875,292.7130432128906,298.6443176269531,297.25946044921875,284.8756103515625,1.0,0.747528612613678,0.4056868255138397,0.4056868255138397,1.0,1.0,-3.3731043338775635,1.0303444862365725,2.342759609222412,0.2687149047851562,0.8910235166549683,0.8910235166549683,0.0,407.7715759277344,410.0,58813.359375,0.0,4534.9912109375,1.0,279.1949462890625,282.9351806640625,295.7528381347656,299.603759765625,293.1499938964844,293.1499938964844,279.1499938964844,37079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329703450202942,1.0,0.0,0.0,3.768899440765381,3.7689247131347656,9.478123388362292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2080078125,0.0,1677.8597412109375,1895.4371337890625,0.0,3708.33740234375,0.9306995272636414,1.0,0.0,3.0,1.0,0.0
18192360,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7001987099647522,0.3890353441238403,0.361215740442276,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.817567765712738,0.6333553194999695,0.5177048444747925,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.745902419090271,0.4772098958492279,0.3417560756206512,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7166209816932678,0.4176157116889953,0.4069424569606781,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.5893773436546326,0.2296227365732193,1.0919891595840454,284.8949584960937,284.95001220703125,301.7768249511719,292.6947937011719,298.636474609375,297.2554626464844,284.8969116210937,1.0,0.7479485273361206,0.4051892459392547,0.4051892459392547,1.0,1.0,-3.375629425048828,1.0298188924789429,2.345810651779175,0.2677492499351501,0.8789876103401184,0.8789876103401184,0.0,408.10980224609375,410.0,58538.30078125,0.0,4543.64453125,1.0,279.15655517578125,282.9483642578125,295.7255249023437,299.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,38769.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358813166618348,1.0,0.0,0.0,3.6874070167541504,3.687431812286377,9.072676903087996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.27880859375,0.0,1596.11767578125,1895.4371337890625,0.0,3734.928955078125,0.9157547950744628,1.0,0.0,3.0,1.0,0.0
18192420,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7007790803909302,0.3899711668491363,0.3617206215858459,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8186185359954834,0.6357628703117371,0.5193281769752502,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7472681403160095,0.4799286127090454,0.3434084355831146,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7176408767700195,0.4194153547286987,0.4083633124828338,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5900832414627075,0.2303286045789718,1.094346046447754,285.011962890625,284.95001220703125,301.7549133300781,292.6581420898437,298.6298828125,297.2601928710937,285.0108642578125,1.0,0.7489156723022461,0.4041940867900848,0.4041940867900848,1.0,1.0,-3.385054588317871,1.030300259590149,2.3547542095184326,0.2661674320697784,0.981613278388977,0.981613278388977,0.0,407.9024353027344,410.0,57826.11328125,0.0,4567.55078125,1.0,279.4434814453125,283.08599853515625,295.6413879394531,299.3287658691406,293.1499938964844,293.1499938964844,279.1499938964844,33447.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288727641105652,1.0,0.0,0.0,3.7959487438201904,3.795973777770996,9.614660712031764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.1044921875,0.0,1681.8253173828125,1895.4371337890625,0.0,3670.80419921875,0.9361932873725892,1.0,0.0,3.0,1.0,0.0
18192480,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7007790803909302,0.3899711668491363,0.3617206215858459,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8186185359954834,0.6357628703117371,0.5193281769752502,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7472681403160095,0.4799286127090454,0.3434084355831146,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7176408767700195,0.4194153547286987,0.4083633124828338,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5900832414627075,0.2303286045789718,1.094346046447754,285.011962890625,284.95001220703125,301.7549133300781,292.6581420898437,298.6298828125,297.2601928710937,285.0108642578125,1.0,0.7489156723022461,0.4041940867900848,0.4041940867900848,1.0,1.0,-3.385054588317871,1.030300259590149,2.3547542095184326,0.2661674320697784,0.981613278388977,0.981613278388977,0.0,407.9024353027344,410.0,57826.11328125,0.0,4567.55078125,1.0,279.4434814453125,283.08599853515625,295.6413879394531,299.3287658691406,293.1499938964844,293.1499938964844,279.1499938964844,33447.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288727641105652,1.0,0.0,0.0,3.7959487438201904,3.795973777770996,9.614660712031764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.1044921875,0.0,1681.8253173828125,1895.4371337890625,0.0,3670.80419921875,0.9361932873725892,1.0,0.0,3.0,1.0,0.0
18192540,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7009460926055908,0.3898664712905884,0.36192187666893,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8192843794822693,0.6370126605033875,0.5206119418144226,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7482702732086182,0.4816490411758423,0.3448171019554138,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7183666229248047,0.4204941093921661,0.4096103310585022,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5905206799507141,0.2306130230426788,1.0963237285614014,284.8937072753906,284.95001220703125,301.7331237792969,292.6213684082031,298.61578369140625,297.2543029785156,284.8954162597656,1.0,0.7498616576194763,0.4031988978385925,0.4031988978385925,1.0,1.0,-3.392695903778076,1.0301262140274048,2.362569808959961,0.2645731270313263,0.879307746887207,0.879307746887207,0.0,408.18170166015625,410.0,58595.32421875,0.0,4589.57666015625,1.0,279.1563720703125,282.9458923339844,295.6521301269531,299.4550476074219,293.1499938964844,293.1499938964844,279.45001220703125,38780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388145208358764,1.0,0.0,0.0,3.693350076675415,3.6933751106262207,9.101946147893614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.93994140625,0.0,1602.988525390625,1895.4371337890625,0.0,3761.659912109375,0.9169652462005616,1.0,0.0,3.0,1.0,0.0
18192600,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7009460926055908,0.3898664712905884,0.36192187666893,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8192843794822693,0.6370126605033875,0.5206119418144226,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7482702732086182,0.4816490411758423,0.3448171019554138,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7183666229248047,0.4204941093921661,0.4096103310585022,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5905206799507141,0.2306130230426788,1.0963237285614014,284.8937072753906,284.95001220703125,301.7331237792969,292.6213684082031,298.61578369140625,297.2543029785156,284.8954162597656,1.0,0.7498616576194763,0.4031988978385925,0.4031988978385925,1.0,1.0,-3.392695903778076,1.0301262140274048,2.362569808959961,0.2645731270313263,0.879307746887207,0.879307746887207,0.0,408.18170166015625,410.0,58595.32421875,0.0,4589.57666015625,1.0,279.1563720703125,282.9458923339844,295.6521301269531,299.4550476074219,293.1499938964844,293.1499938964844,279.45001220703125,38780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388145208358764,1.0,0.0,0.0,3.693350076675415,3.6933751106262207,9.101946147893614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.93994140625,0.0,1602.988525390625,1895.4371337890625,0.0,3761.659912109375,0.9169652462005616,1.0,0.0,3.0,1.0,0.0
18192660,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7015349268913269,0.3908087015151977,0.3624429106712341,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8202818036079407,0.6393129229545593,0.5221468806266785,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7496261596679688,0.4843492209911346,0.3464536368846893,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7193746566772461,0.4222882091999054,0.4110386371612549,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5911877155303955,0.2312805354595184,1.0985183715820312,285.01141357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.60894775390625,297.25836181640625,285.0107116699219,1.0,0.7507947087287903,0.4022329449653625,0.4022329449653625,1.0,1.0,-3.40181040763855,1.0305427312850952,2.371267795562744,0.2629982829093933,0.9818983674049376,0.9818983674049376,0.0,407.96966552734375,410.0,57865.109375,0.0,4612.8056640625,1.0,279.442626953125,283.0853881835937,295.5682983398437,299.25701904296875,293.1499938964844,293.1499938964844,279.1499938964844,33533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318501949310304,1.0,0.0,0.0,3.797678709030152,3.797703742980957,9.6234259672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.65625,0.0,1684.55908203125,1895.4371337890625,0.0,3698.08837890625,0.9369072318077089,1.0,0.0,3.0,1.0,0.0
18192720,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7015349268913269,0.3908087015151977,0.3624429106712341,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8202818036079407,0.6393129229545593,0.5221468806266785,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7496261596679688,0.4843492209911346,0.3464536368846893,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7193746566772461,0.4222882091999054,0.4110386371612549,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5911877155303955,0.2312805354595184,1.0985183715820312,285.01141357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.60894775390625,297.25836181640625,285.0107116699219,1.0,0.7507947087287903,0.4022329449653625,0.4022329449653625,1.0,1.0,-3.40181040763855,1.0305427312850952,2.371267795562744,0.2629982829093933,0.9818983674049376,0.9818983674049376,0.0,407.96966552734375,410.0,57865.109375,0.0,4612.8056640625,1.0,279.442626953125,283.0853881835937,295.5682983398437,299.25701904296875,293.1499938964844,293.1499938964844,279.1499938964844,33533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318501949310304,1.0,0.0,0.0,3.797678709030152,3.797703742980957,9.6234259672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.65625,0.0,1684.55908203125,1895.4371337890625,0.0,3698.08837890625,0.9369072318077089,1.0,0.0,3.0,1.0,0.0
18192780,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7016889452934265,0.3906917870044708,0.3626363277435303,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8208984136581421,0.6404772996902466,0.5233561992645264,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7506184577941895,0.4860698878765106,0.3478568494319916,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7200677394866943,0.4233341515064239,0.4122569561004638,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.591580867767334,0.2315286695957183,1.1003259420394895,284.8935852050781,284.95001220703125,301.69000244140625,292.5475158691406,298.5950927734375,297.25250244140625,284.8952941894531,1.0,0.7517049908638,0.4012669920921325,0.4012669920921325,1.0,1.0,-3.4090912342071533,1.0302937030792236,2.378797769546509,0.2614072561264038,0.8797323703765869,0.8797323703765869,0.0,408.2542724609375,410.0,58632.03125,0.0,4634.05078125,1.0,279.1563415527344,282.9452819824219,295.578125,299.3824462890625,293.1499938964844,293.1499938964844,279.45001220703125,38794.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417184591293336,1.0,0.0,0.0,3.6962056159973145,3.696230411529541,9.11602512587706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.67919921875,0.0,1606.3555908203125,1895.4371337890625,0.0,3788.05908203125,0.9176132082939148,1.0,0.0,3.0,1.0,0.0
18192840,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7016889452934265,0.3906917870044708,0.3626363277435303,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8208984136581421,0.6404772996902466,0.5233561992645264,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7506184577941895,0.4860698878765106,0.3478568494319916,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7200677394866943,0.4233341515064239,0.4122569561004638,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.591580867767334,0.2315286695957183,1.1003259420394895,284.8935852050781,284.95001220703125,301.69000244140625,292.5475158691406,298.5950927734375,297.25250244140625,284.8952941894531,1.0,0.7517049908638,0.4012669920921325,0.4012669920921325,1.0,1.0,-3.4090912342071533,1.0302937030792236,2.378797769546509,0.2614072561264038,0.8797323703765869,0.8797323703765869,0.0,408.2542724609375,410.0,58632.03125,0.0,4634.05078125,1.0,279.1563415527344,282.9452819824219,295.578125,299.3824462890625,293.1499938964844,293.1499938964844,279.45001220703125,38794.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417184591293336,1.0,0.0,0.0,3.6962056159973145,3.696230411529541,9.11602512587706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.67919921875,0.0,1606.3555908203125,1895.4371337890625,0.0,3788.05908203125,0.9176132082939148,1.0,0.0,3.0,1.0,0.0
18192900,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7017433047294617,0.3910525739192962,0.3626861870288849,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.821189820766449,0.6414884924888611,0.5239077210426331,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7511066198348999,0.4873358607292175,0.3485335409641266,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7203865647315979,0.4241304099559784,0.4128026366233825,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.5917249321937561,0.231787234544754,1.100934982299805,285.0156555175781,284.95001220703125,301.67938232421875,292.529052734375,298.59088134765625,297.2533569335937,285.0176696777344,1.0,0.7520899772644043,0.4007840156555176,0.4007840156555176,1.0,1.0,-3.412127733230591,1.0299625396728516,2.38216519355774,0.2603971660137176,0.9630656242370604,0.9630656242370604,0.0,408.336181640625,410.0,57779.375,0.0,4642.73291015625,1.0,279.402587890625,283.0900573730469,295.5043334960937,299.1517944335937,293.1499938964844,293.1499938964844,279.45001220703125,34414.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362492561340332,1.0,0.0,0.0,3.737634897232056,3.737659454345703,9.321526590611028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3544921875,0.0,1620.720947265625,1895.4371337890625,0.0,3738.28564453125,0.9253564476966858,1.0,0.0,3.0,1.0,0.0
18192960,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7022495865821838,0.3916081488132477,0.3631278574466705,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.821848452091217,0.6426997184753418,0.5248219966888428,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7519717812538147,0.4887814223766327,0.3494954705238342,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7210342884063721,0.4250863790512085,0.4136433899402618,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.5922039747238159,0.2321614921092987,1.1023550033569336,285.0116577148437,284.95001220703125,301.6687927246094,292.5105895996094,298.5882568359375,297.2563171386719,285.0105895996094,1.0,0.7526013851165771,0.4003010094165802,0.4003010094165802,1.0,1.0,-3.417825698852539,1.0305466651916504,2.3872790336608887,0.2597475349903106,0.9824082255363464,0.9824082255363464,0.0,408.0480041503906,410.0,57888.19140625,0.0,4656.45751953125,1.0,279.4436340332031,283.0850830078125,295.4932861328125,299.1829528808594,293.1499938964844,293.1499938964844,279.1499938964844,33498.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93465656042099,1.0,0.0,0.0,3.801133871078491,3.801158905029297,9.640945108913002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.19140625,0.0,1688.41259765625,1895.4371337890625,0.0,3723.74853515625,0.9374412894248962,1.0,0.0,3.0,1.0,0.0
18193020,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7023881077766418,0.3914589285850525,0.3633028566837311,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.822431206703186,0.6437839269638062,0.5259754061698914,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7529700398445129,0.4905096888542175,0.3509094715118408,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7216946482658386,0.4260804951190948,0.4148210287094116,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.592564582824707,0.2323759645223617,1.1040260791778564,284.8934631347656,284.95001220703125,301.6478881835937,292.4737243652344,298.5744934082031,297.25030517578125,284.8951416015625,1.0,0.7534772157669067,0.3993350267410278,0.3993350267410278,1.0,1.0,-3.4248056411743164,1.0301622152328491,2.3946433067321777,0.2580869793891907,0.8799940347671509,0.8799940347671509,0.0,408.3279418945313,410.0,58655.1796875,0.0,4677.00634765625,1.0,279.1563415527344,282.9449462890625,295.5041809082031,299.3090209960937,293.1499938964844,293.1499938964844,279.45001220703125,38800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445316791534424,1.0,0.0,0.0,3.698000907897949,3.698025941848755,9.124883035838138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1591796875,0.0,1608.4560546875,1895.4371337890625,0.0,3813.568359375,0.9180113673210144,1.0,0.0,3.0,1.0,0.0
18193080,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7023881077766418,0.3914589285850525,0.3633028566837311,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.822431206703186,0.6437839269638062,0.5259754061698914,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7529700398445129,0.4905096888542175,0.3509094715118408,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7216946482658386,0.4260804951190948,0.4148210287094116,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.592564582824707,0.2323759645223617,1.1040260791778564,284.8934631347656,284.95001220703125,301.6478881835937,292.4737243652344,298.5744934082031,297.25030517578125,284.8951416015625,1.0,0.7534772157669067,0.3993350267410278,0.3993350267410278,1.0,1.0,-3.4248056411743164,1.0301622152328491,2.3946433067321777,0.2580869793891907,0.8799940347671509,0.8799940347671509,0.0,408.3279418945313,410.0,58655.1796875,0.0,4677.00634765625,1.0,279.1563415527344,282.9449462890625,295.5041809082031,299.3090209960937,293.1499938964844,293.1499938964844,279.45001220703125,38800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445316791534424,1.0,0.0,0.0,3.698000907897949,3.698025941848755,9.124883035838138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1591796875,0.0,1608.4560546875,1895.4371337890625,0.0,3813.568359375,0.9180113673210144,1.0,0.0,3.0,1.0,0.0
18193140,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7029222846031189,0.3923190534114837,0.3637585043907165,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8233523964881897,0.6459483504295349,0.5273940563201904,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7543426752090454,0.4932634830474853,0.3525735735893249,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.722621738910675,0.4277641475200653,0.4161541759967804,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5931565165519714,0.2329766601324081,1.1059224605560305,285.0110778808594,284.95001220703125,301.6272888183594,292.43701171875,298.5679016113281,297.254150390625,285.0103759765625,1.0,0.754338800907135,0.3983690440654754,0.3983690440654754,1.0,1.0,-3.433237075805664,1.0302774906158447,2.40295958518982,0.2563519179821014,0.9822856783866882,0.9822856783866882,0.0,408.1145629882813,410.0,57904.10546875,0.0,4698.70556640625,1.0,279.4426574707031,283.0848388671875,295.4203186035156,299.1098022460937,293.1499938964844,293.1499938964844,279.1499938964844,33569.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374678134918212,1.0,0.0,0.0,3.800819396972656,3.800844430923462,9.639350082579767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5400390625,0.0,1688.589599609375,1895.4371337890625,0.0,3749.395263671875,0.937643587589264,1.0,0.0,3.0,1.0,0.0
18193200,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7029222846031189,0.3923190534114837,0.3637585043907165,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8233523964881897,0.6459483504295349,0.5273940563201904,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7543426752090454,0.4932634830474853,0.3525735735893249,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.722621738910675,0.4277641475200653,0.4161541759967804,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5931565165519714,0.2329766601324081,1.1059224605560305,285.0110778808594,284.95001220703125,301.6272888183594,292.43701171875,298.5679016113281,297.254150390625,285.0103759765625,1.0,0.754338800907135,0.3983690440654754,0.3983690440654754,1.0,1.0,-3.433237075805664,1.0302774906158447,2.40295958518982,0.2563519179821014,0.9822856783866882,0.9822856783866882,0.0,408.1145629882813,410.0,57904.10546875,0.0,4698.70556640625,1.0,279.4426574707031,283.0848388671875,295.4203186035156,299.1098022460937,293.1499938964844,293.1499938964844,279.1499938964844,33569.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374678134918212,1.0,0.0,0.0,3.800819396972656,3.800844430923462,9.639350082579767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5400390625,0.0,1688.589599609375,1895.4371337890625,0.0,3749.395263671875,0.937643587589264,1.0,0.0,3.0,1.0,0.0
18193260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7029926776885986,0.3920722901821136,0.363848328590393,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8239071369171143,0.6470080614089966,0.5285167694091797,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7553672790527344,0.4950821101665497,0.3540379405021667,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7232133150100708,0.4286473989486694,0.4172327220439911,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5934744477272034,0.2331576198339462,1.1074368953704834,284.89337158203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5544738769531,297.2483825683594,284.89501953125,1.0,0.7551767230033875,0.3973915576934814,0.3973915576934814,1.0,1.0,-3.439824342727661,1.029695987701416,2.410128355026245,0.2545718252658844,0.880059540271759,0.880059540271759,0.0,408.4038696289063,410.0,58667.359375,0.0,4718.373046875,1.0,279.15631103515625,282.94482421875,295.4307556152344,299.2353210449219,293.1499938964844,293.1499938964844,279.45001220703125,38808.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472611546516418,1.0,0.0,0.0,3.698874950408936,3.698899984359741,9.129196882895484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.6328125,0.0,1609.5223388671875,1895.4371337890625,0.0,3838.25537109375,0.9182136058807372,1.0,0.0,3.0,1.0,0.0
18193320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7029926776885986,0.3920722901821136,0.363848328590393,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8239071369171143,0.6470080614089966,0.5285167694091797,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7553672790527344,0.4950821101665497,0.3540379405021667,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7232133150100708,0.4286473989486694,0.4172327220439911,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5934744477272034,0.2331576198339462,1.1074368953704834,284.89337158203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5544738769531,297.2483825683594,284.89501953125,1.0,0.7551767230033875,0.3973915576934814,0.3973915576934814,1.0,1.0,-3.439824342727661,1.029695987701416,2.410128355026245,0.2545718252658844,0.880059540271759,0.880059540271759,0.0,408.4038696289063,410.0,58667.359375,0.0,4718.373046875,1.0,279.15631103515625,282.94482421875,295.4307556152344,299.2353210449219,293.1499938964844,293.1499938964844,279.45001220703125,38808.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472611546516418,1.0,0.0,0.0,3.698874950408936,3.698899984359741,9.129196882895484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.6328125,0.0,1609.5223388671875,1895.4371337890625,0.0,3838.25537109375,0.9182136058807372,1.0,0.0,3.0,1.0,0.0
18193380,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7034624218940735,0.3928375244140625,0.3642157912254333,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8248138427734375,0.6491494178771973,0.5299209356307983,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7567880153656006,0.4979312717914581,0.3557726442813873,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7240728139877319,0.4302217662334442,0.4184598326683044,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5940324664115906,0.233727678656578,1.109195590019226,285.0108337402344,284.95001220703125,301.5873107910156,292.3641662597656,298.5483093261719,297.25250244140625,285.0101318359375,1.0,0.7560022473335266,0.3964141011238098,0.3964141011238098,1.0,1.0,-3.4479212760925293,1.0296311378479004,2.418290138244629,0.252720445394516,0.982129693031311,0.982129693031311,0.0,408.1880798339844,410.0,57908.29296875,0.0,4739.28857421875,1.0,279.4426574707031,283.08477783203125,295.34716796875,299.0359802246094,293.1499938964844,293.1499938964844,279.1499938964844,33583.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401353597640992,1.0,0.0,0.0,3.801164388656616,3.801189661026001,9.64110085988068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.224609375,0.0,1689.1065673828125,1895.4371337890625,0.0,3773.675537109375,0.937731683254242,1.0,0.0,3.0,1.0,0.0
18193440,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7034624218940735,0.3928375244140625,0.3642157912254333,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8248138427734375,0.6491494178771973,0.5299209356307983,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7567880153656006,0.4979312717914581,0.3557726442813873,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7240728139877319,0.4302217662334442,0.4184598326683044,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5940324664115906,0.233727678656578,1.109195590019226,285.0108337402344,284.95001220703125,301.5873107910156,292.3641662597656,298.5483093261719,297.25250244140625,285.0101318359375,1.0,0.7560022473335266,0.3964141011238098,0.3964141011238098,1.0,1.0,-3.4479212760925293,1.0296311378479004,2.418290138244629,0.252720445394516,0.982129693031311,0.982129693031311,0.0,408.1880798339844,410.0,57908.29296875,0.0,4739.28857421875,1.0,279.4426574707031,283.08477783203125,295.34716796875,299.0359802246094,293.1499938964844,293.1499938964844,279.1499938964844,33583.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401353597640992,1.0,0.0,0.0,3.801164388656616,3.801189661026001,9.64110085988068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.224609375,0.0,1689.1065673828125,1895.4371337890625,0.0,3773.675537109375,0.937731683254242,1.0,0.0,3.0,1.0,0.0
18193500,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7037155032157898,0.3927954435348511,0.3644391298294067,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.825275719165802,0.6497687101364136,0.5306605100631714,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7575130462646484,0.4989567697048187,0.3566724956035614,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7245182991027832,0.4307164847850799,0.4191195368766784,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.594354510307312,0.2338698655366897,1.1103277206420898,284.8788146972656,284.95001220703125,301.5776062011719,292.3461303710937,298.5425720214844,297.2507629394531,284.8758544921875,1.0,0.756473958492279,0.3959253430366516,0.3959253430366516,1.0,1.0,-3.452480792999268,1.0297598838806152,2.4227211475372314,0.2519788742065429,0.8929725885391235,0.8929725885391235,0.0,408.1353454589844,410.0,58891.1015625,0.0,4751.48681640625,1.0,279.1942138671875,282.92584228515625,295.38507080078125,299.2379455566406,293.1499938964844,293.1499938964844,279.1499938964844,37134.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470282793045044,1.0,0.0,0.0,3.7795426845550537,3.7795681953430176,9.531731279821544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.845703125,0.0,1690.9134521484375,1895.4371337890625,0.0,3836.1513671875,0.9332023859024048,1.0,0.0,3.0,1.0,0.0
18193560,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7034825682640076,0.3925284147262573,0.3642421364784241,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8253375887870789,0.6501442790031433,0.5309994220733643,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7578311562538147,0.4997903108596802,0.3572725653648376,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7246077060699463,0.431020587682724,0.4194529056549072,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.594315230846405,0.2338788658380508,1.110575795173645,284.89361572265625,284.95001220703125,301.5679931640625,292.3281555175781,298.53515625,297.2466735839844,284.895263671875,1.0,0.756802499294281,0.395446628332138,0.395446628332138,1.0,1.0,-3.454148054122925,1.028923749923706,2.4252243041992188,0.2508832514286041,0.8801991939544678,0.8801991939544678,0.0,408.4801330566406,410.0,58670.75,0.0,4758.10595703125,1.0,279.1566772460937,282.9453125,295.3580627441406,299.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,38772.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949854016304016,1.0,0.0,0.0,3.698993444442749,3.699018239974976,9.129781801675564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.994140625,0.0,1609.387451171875,1895.4371337890625,0.0,3861.64697265625,0.9182953834533693,1.0,0.0,3.0,1.0,0.0
18193620,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7039149403572083,0.3932389318943023,0.3645627796649933,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.826206386089325,0.6522020101547241,0.5323415994644165,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7592642903327942,0.5026659965515137,0.3590286374092102,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7254217863082886,0.4325238466262817,0.4206130802631378,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5948415398597717,0.2344199419021606,1.1122111082077026,285.01055908203125,284.95001220703125,301.5492248535156,292.29254150390625,298.5292663574219,297.2506408691406,285.0098571777344,1.0,0.7575910687446594,0.3944891393184662,0.3944891393184662,1.0,1.0,-3.461897850036621,1.0287680625915527,2.4331295490264893,0.2490059733390808,0.981828510761261,0.981828510761261,0.0,408.26416015625,410.0,57904.76953125,0.0,4778.19775390625,1.0,279.44268798828125,283.0848083496094,295.2752685546875,298.962890625,293.1499938964844,293.1499938964844,279.1499938964844,33592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426942467689514,1.0,0.0,0.0,3.800908327102661,3.800933361053467,9.639801419325522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2490234375,0.0,1688.8740234375,1895.4371337890625,0.0,3796.914306640625,0.937679886817932,1.0,0.0,3.0,1.0,0.0
18193680,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7039149403572083,0.3932389318943023,0.3645627796649933,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.826206386089325,0.6522020101547241,0.5323415994644165,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7592642903327942,0.5026659965515137,0.3590286374092102,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7254217863082886,0.4325238466262817,0.4206130802631378,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5948415398597717,0.2344199419021606,1.1122111082077026,285.01055908203125,284.95001220703125,301.5492248535156,292.29254150390625,298.5292663574219,297.2506408691406,285.0098571777344,1.0,0.7575910687446594,0.3944891393184662,0.3944891393184662,1.0,1.0,-3.461897850036621,1.0287680625915527,2.4331295490264893,0.2490059733390808,0.981828510761261,0.981828510761261,0.0,408.26416015625,410.0,57904.76953125,0.0,4778.19775390625,1.0,279.44268798828125,283.0848083496094,295.2752685546875,298.962890625,293.1499938964844,293.1499938964844,279.1499938964844,33592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426942467689514,1.0,0.0,0.0,3.800908327102661,3.800933361053467,9.639801419325522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2490234375,0.0,1688.8740234375,1895.4371337890625,0.0,3796.914306640625,0.937679886817932,1.0,0.0,3.0,1.0,0.0
18193740,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7038953900337219,0.3928747177124023,0.3645424246788025,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8266858458518982,0.653101921081543,0.5333489179611206,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7603095769882202,0.5045413374900818,0.3605422973632812,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7259110808372498,0.4332493543624878,0.421540230512619,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5950908660888672,0.2345416098833084,1.1134672164916992,284.893310546875,284.95001220703125,301.531005859375,292.2572937011719,298.5163879394531,297.2445983886719,284.8949584960937,1.0,0.7583529353141785,0.3935316503047943,0.3935316503047943,1.0,1.0,-3.4677560329437256,1.0279393196105957,2.43981671333313,0.2471169680356979,0.8797717690467834,0.8797717690467834,0.0,408.5606994628906,410.0,58664.375,0.0,4796.13427734375,1.0,279.15631103515625,282.9452209472656,295.28717041015625,299.08941650390625,293.1499938964844,293.1499938964844,279.45001220703125,38821.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523999094963074,1.0,0.0,0.0,3.698310375213623,3.6983351707458496,9.126410418502928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.68603515625,0.0,1608.9742431640625,1895.4371337890625,0.0,3884.556640625,0.918095886707306,1.0,0.0,3.0,1.0,0.0
18193800,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7038953900337219,0.3928747177124023,0.3645424246788025,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8266858458518982,0.653101921081543,0.5333489179611206,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7603095769882202,0.5045413374900818,0.3605422973632812,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7259110808372498,0.4332493543624878,0.421540230512619,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5950908660888672,0.2345416098833084,1.1134672164916992,284.893310546875,284.95001220703125,301.531005859375,292.2572937011719,298.5163879394531,297.2445983886719,284.8949584960937,1.0,0.7583529353141785,0.3935316503047943,0.3935316503047943,1.0,1.0,-3.4677560329437256,1.0279393196105957,2.43981671333313,0.2471169680356979,0.8797717690467834,0.8797717690467834,0.0,408.5606994628906,410.0,58664.375,0.0,4796.13427734375,1.0,279.15631103515625,282.9452209472656,295.28717041015625,299.08941650390625,293.1499938964844,293.1499938964844,279.45001220703125,38821.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523999094963074,1.0,0.0,0.0,3.698310375213623,3.6983351707458496,9.126410418502928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.68603515625,0.0,1608.9742431640625,1895.4371337890625,0.0,3884.556640625,0.918095886707306,1.0,0.0,3.0,1.0,0.0
18193860,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7042882442474365,0.3935309648513794,0.364813894033432,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8275108933448792,0.6550687551498413,0.5346167087554932,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7617515325546265,0.5074465870857239,0.3623162508010864,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7266804575920105,0.4346825182437897,0.4226332902908325,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5955846309661865,0.2350553125143051,1.11497700214386,285.0103454589844,284.95001220703125,301.5133972167969,292.2225341796875,298.5108947753906,297.2484130859375,285.0096435546875,1.0,0.7591016292572021,0.3926105201244354,0.3926105201244354,1.0,1.0,-3.475131034851074,1.0277314186096191,2.447399616241455,0.2452535927295684,0.981316089630127,0.981316089630127,0.0,408.3446350097656,410.0,57893.94140625,0.0,4815.3095703125,1.0,279.4426574707031,283.08502197265625,295.2048645019531,298.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33601.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451429843902588,1.0,0.0,0.0,3.799941062927246,3.799966096878052,9.634894695409455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6552734375,0.0,1687.7850341796875,1895.4371337890625,0.0,3819.10302734375,0.9374699592590332,1.0,0.0,3.0,1.0,0.0
18193920,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7042882442474365,0.3935309648513794,0.364813894033432,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8275108933448792,0.6550687551498413,0.5346167087554932,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7617515325546265,0.5074465870857239,0.3623162508010864,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7266804575920105,0.4346825182437897,0.4226332902908325,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5955846309661865,0.2350553125143051,1.11497700214386,285.0103454589844,284.95001220703125,301.5133972167969,292.2225341796875,298.5108947753906,297.2484130859375,285.0096435546875,1.0,0.7591016292572021,0.3926105201244354,0.3926105201244354,1.0,1.0,-3.475131034851074,1.0277314186096191,2.447399616241455,0.2452535927295684,0.981316089630127,0.981316089630127,0.0,408.3446350097656,410.0,57893.94140625,0.0,4815.3095703125,1.0,279.4426574707031,283.08502197265625,295.2048645019531,298.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33601.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451429843902588,1.0,0.0,0.0,3.799941062927246,3.799966096878052,9.634894695409455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6552734375,0.0,1687.7850341796875,1895.4371337890625,0.0,3819.10302734375,0.9374699592590332,1.0,0.0,3.0,1.0,0.0
