time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193980,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7042287588119507,0.393110990524292,0.3647445440292358,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8279463052749634,0.6558724045753479,0.535549521446228,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7628024816513062,0.5093466639518738,0.3638477325439453,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7271250486373901,0.4353333115577698,0.4234921932220459,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5958033800125122,0.2351503670215606,1.1161165237426758,284.8934326171875,284.95001220703125,301.4964294433594,292.1883239746094,298.4984436035156,297.24224853515625,284.8950500488281,1.0,0.7598240375518799,0.3916893601417541,0.3916893601417541,1.0,1.0,-3.480624198913574,1.026861310005188,2.453763008117676,0.2433884888887405,0.8794810175895691,0.8794810175895691,0.0,408.6422119140625,410.0,58652.625,0.0,4832.337890625,1.0,279.1563415527344,282.9457397460937,295.2179260253906,299.01824951171875,293.1499938964844,293.1499938964844,279.45001220703125,38824.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547948241233826,1.0,0.0,0.0,3.697070837020874,3.69709587097168,9.120294066633504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.77490234375,0.0,1607.5787353515625,1895.4371337890625,0.0,3906.052978515625,0.9178229570388794,1.0,0.0,3.0,1.0,0.0
18194040,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7042287588119507,0.393110990524292,0.3647445440292358,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8279463052749634,0.6558724045753479,0.535549521446228,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7628024816513062,0.5093466639518738,0.3638477325439453,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7271250486373901,0.4353333115577698,0.4234921932220459,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5958033800125122,0.2351503670215606,1.1161165237426758,284.8934326171875,284.95001220703125,301.4964294433594,292.1883239746094,298.4984436035156,297.24224853515625,284.8950500488281,1.0,0.7598240375518799,0.3916893601417541,0.3916893601417541,1.0,1.0,-3.480624198913574,1.026861310005188,2.453763008117676,0.2433884888887405,0.8794810175895691,0.8794810175895691,0.0,408.6422119140625,410.0,58652.625,0.0,4832.337890625,1.0,279.1563415527344,282.9457397460937,295.2179260253906,299.01824951171875,293.1499938964844,293.1499938964844,279.45001220703125,38824.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547948241233826,1.0,0.0,0.0,3.697070837020874,3.69709587097168,9.120294066633504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.77490234375,0.0,1607.5787353515625,1895.4371337890625,0.0,3906.052978515625,0.9178229570388794,1.0,0.0,3.0,1.0,0.0
18194100,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7041741013526917,0.3933140635490417,0.3646576404571533,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8281473517417908,0.6567064523696899,0.5359585881233215,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7633271217346191,0.5107267498970032,0.3645968735218048,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7273202538490295,0.435932993888855,0.4238528907299042,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5958645343780518,0.2353356480598449,1.1163995265960691,285.0145263671875,284.95001220703125,301.4882202148437,292.1714172363281,298.4950561523437,297.2430419921875,285.01641845703125,1.0,0.7601132988929749,0.3912287950515747,0.3912287950515747,1.0,1.0,-3.48276686668396,1.026225447654724,2.4565412998199463,0.2422401160001754,0.9620296955108644,0.9620296955108644,0.0,408.7261962890625,410.0,57778.77734375,0.0,4838.81689453125,1.0,279.402587890625,283.0899658203125,295.1454772949219,298.7883605957031,293.1499938964844,293.1499938964844,279.45001220703125,34457.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491962790489196,1.0,0.0,0.0,3.737714529037476,3.737739086151123,9.321923926108866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.2265625,0.0,1621.14404296875,1895.4371337890625,0.0,3855.71875,0.9253897070884703,1.0,0.0,3.0,1.0,0.0
18194160,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7045721411705017,0.3937061727046966,0.3649569749832153,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8287205696105957,0.6577416062355042,0.5367340445518494,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7642489671707153,0.5122852325439453,0.3656390011310577,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7278434634208679,0.4366899728775024,0.4245096743106842,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.5962620377540588,0.2356376498937606,1.1175004243850708,285.0104675292969,284.95001220703125,301.4801940917969,292.1546630859375,298.4932861328125,297.24591064453125,285.0093994140625,1.0,0.7605316638946533,0.3907724320888519,0.3907724320888519,1.0,1.0,-3.487589120864868,1.0265038013458252,2.461085319519043,0.241446167230606,0.9809156060218812,0.9809156060218812,0.0,408.4325256347656,410.0,57876.2421875,0.0,4850.517578125,1.0,279.4436340332031,283.0853576660156,295.1357421875,298.8197326660156,293.1499938964844,293.1499938964844,279.1499938964844,33550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474189877510072,1.0,0.0,0.0,3.800061464309693,3.800086498260498,9.6355063305964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3974609375,0.0,1687.5362548828125,1895.4371337890625,0.0,3839.680908203125,0.9372334480285645,1.0,0.0,3.0,1.0,0.0
18194220,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7044785022735596,0.3932292461395263,0.3648421764373779,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8291172385215759,0.658444881439209,0.5375950932502747,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7653145790100098,0.5142149925231934,0.3671968877315521,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7282474040985107,0.4372616708278656,0.425300657749176,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5964575409889221,0.2357081919908523,1.1185429096221924,284.8935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.48114013671875,297.2395324707031,284.8951416015625,1.0,0.7612155079841614,0.3898597061634063,0.3898597061634063,1.0,1.0,-3.4927594661712646,1.025526762008667,2.4672327041625977,0.2395302951335907,0.8791094422340393,0.8791094422340393,0.0,408.7237243652344,410.0,58635.31640625,0.0,4866.6953125,1.0,279.1563415527344,282.94635009765625,295.1510314941406,298.9490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38826.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570599794387816,1.0,0.0,0.0,3.6954407691955566,3.6954658031463614,9.112252996601456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.8515625,0.0,1605.7259521484375,1895.4371337890625,0.0,3926.33544921875,0.9174579381942748,1.0,0.0,3.0,1.0,0.0
18194280,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7044785022735596,0.3932292461395263,0.3648421764373779,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8291172385215759,0.658444881439209,0.5375950932502747,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7653145790100098,0.5142149925231934,0.3671968877315521,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7282474040985107,0.4372616708278656,0.425300657749176,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5964575409889221,0.2357081919908523,1.1185429096221924,284.8935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.48114013671875,297.2395324707031,284.8951416015625,1.0,0.7612155079841614,0.3898597061634063,0.3898597061634063,1.0,1.0,-3.4927594661712646,1.025526762008667,2.4672327041625977,0.2395302951335907,0.8791094422340393,0.8791094422340393,0.0,408.7237243652344,410.0,58635.31640625,0.0,4866.6953125,1.0,279.1563415527344,282.94635009765625,295.1510314941406,298.9490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38826.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570599794387816,1.0,0.0,0.0,3.6954407691955566,3.6954658031463614,9.112252996601456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.8515625,0.0,1605.7259521484375,1895.4371337890625,0.0,3926.33544921875,0.9174579381942748,1.0,0.0,3.0,1.0,0.0
18194340,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7047902941703796,0.3937634527683258,0.3650111556053161,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8298532962799072,0.6602129936218262,0.5387058258056641,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7667815089225769,0.5171917080879211,0.3690189123153686,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7289255261421204,0.4385388195514679,0.4262487888336181,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.5968946218490601,0.236172005534172,1.1198347806930542,285.00994873046875,284.95001220703125,301.45001220703125,292.08935546875,298.4765319824219,297.2432556152344,285.0092468261719,1.0,0.761885404586792,0.3889469802379608,0.3889469802379608,1.0,1.0,-3.499410390853882,1.025052189826965,2.474358320236206,0.2375232726335525,0.9801259636878968,0.9801259636878968,0.0,408.5057067871094,410.0,57859.390625,0.0,4884.04541015625,1.0,279.442626953125,283.0857238769531,295.0709533691406,298.7523803710937,293.1499938964844,293.1499938964844,279.1499938964844,33606.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496580958366394,1.0,0.0,0.0,3.796920299530029,3.796945333480835,9.61958335210511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5361328125,0.0,1684.2205810546875,1895.4371337890625,0.0,3859.881591796875,0.9367940425872804,1.0,0.0,3.0,1.0,0.0
18194400,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7047902941703796,0.3937634527683258,0.3650111556053161,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8298532962799072,0.6602129936218262,0.5387058258056641,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7667815089225769,0.5171917080879211,0.3690189123153686,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7289255261421204,0.4385388195514679,0.4262487888336181,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.5968946218490601,0.236172005534172,1.1198347806930542,285.00994873046875,284.95001220703125,301.45001220703125,292.08935546875,298.4765319824219,297.2432556152344,285.0092468261719,1.0,0.761885404586792,0.3889469802379608,0.3889469802379608,1.0,1.0,-3.499410390853882,1.025052189826965,2.474358320236206,0.2375232726335525,0.9801259636878968,0.9801259636878968,0.0,408.5057067871094,410.0,57859.390625,0.0,4884.04541015625,1.0,279.442626953125,283.0857238769531,295.0709533691406,298.7523803710937,293.1499938964844,293.1499938964844,279.1499938964844,33606.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496580958366394,1.0,0.0,0.0,3.796920299530029,3.796945333480835,9.61958335210511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5361328125,0.0,1684.2205810546875,1895.4371337890625,0.0,3859.881591796875,0.9367940425872804,1.0,0.0,3.0,1.0,0.0
18194460,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7046420574188232,0.3932273685932159,0.3648328483104706,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8301937580108643,0.6608036160469055,0.5394759178161621,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7678465247154236,0.5191526412963867,0.3705941140651703,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7292742133140564,0.4390255808830261,0.4269571006298065,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5970558524131775,0.2362188696861267,1.1207609176635742,284.8937072753906,284.95001220703125,301.4385986328125,292.0585327148437,298.4653015136719,297.2365417480469,284.8952941894531,1.0,0.7625274062156677,0.3880298435688019,0.3880298435688019,1.0,1.0,-3.504157304763794,1.023898363113403,2.48025894165039,0.2355078607797622,0.8787229657173157,0.8787229657173157,0.0,408.8072509765625,410.0,58616.5,0.0,4899.17626953125,1.0,279.1563415527344,282.947021484375,295.0872802734375,298.8827819824219,293.1499938964844,293.1499938964844,279.45001220703125,38828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959141969680786,1.0,0.0,0.0,3.693593740463257,3.693618774414064,9.103146680899954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.36865234375,0.0,1603.6282958984375,1895.4371337890625,0.0,3944.933349609375,0.9170522093772888,1.0,0.0,3.0,1.0,0.0
18194520,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7046420574188232,0.3932273685932159,0.3648328483104706,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8301937580108643,0.6608036160469055,0.5394759178161621,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7678465247154236,0.5191526412963867,0.3705941140651703,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7292742133140564,0.4390255808830261,0.4269571006298065,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5970558524131775,0.2362188696861267,1.1207609176635742,284.8937072753906,284.95001220703125,301.4385986328125,292.0585327148437,298.4653015136719,297.2365417480469,284.8952941894531,1.0,0.7625274062156677,0.3880298435688019,0.3880298435688019,1.0,1.0,-3.504157304763794,1.023898363113403,2.48025894165039,0.2355078607797622,0.8787229657173157,0.8787229657173157,0.0,408.8072509765625,410.0,58616.5,0.0,4899.17626953125,1.0,279.1563415527344,282.947021484375,295.0872802734375,298.8827819824219,293.1499938964844,293.1499938964844,279.45001220703125,38828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959141969680786,1.0,0.0,0.0,3.693593740463257,3.693618774414064,9.103146680899954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.36865234375,0.0,1603.6282958984375,1895.4371337890625,0.0,3944.933349609375,0.9170522093772888,1.0,0.0,3.0,1.0,0.0
18194580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7049179673194885,0.3937044441699981,0.3649552464485168,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8308768272399902,0.662445068359375,0.5404857397079468,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7693297863006592,0.5221730470657349,0.3724450469017029,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7299067974090576,0.4402209818363189,0.4278282821178436,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5974729657173157,0.2366660982370376,1.12197744846344,285.0101623535156,284.95001220703125,301.4327697753906,292.0298767089844,298.4633483886719,297.2403869628906,285.00946044921875,1.0,0.7631582617759705,0.3871127068996429,0.3871127068996429,1.0,1.0,-3.51046109199524,1.0232698917388916,2.487191200256348,0.2334197461605072,0.9798339009284972,0.9798339009284972,0.0,408.5855712890625,410.0,57845.8203125,0.0,4915.6162109375,1.0,279.442626953125,283.0863037109375,295.0104064941406,298.6891174316406,293.1499938964844,293.1499938964844,279.1499938964844,33597.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515241980552672,1.0,0.0,0.0,3.7954161167144775,3.795441150665283,9.61196292337263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.912109375,0.0,1682.359375,1895.4371337890625,0.0,3876.68310546875,0.9364526867866516,1.0,0.0,3.0,1.0,0.0
18194640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7049179673194885,0.3937044441699981,0.3649552464485168,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8308768272399902,0.662445068359375,0.5404857397079468,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7693297863006592,0.5221730470657349,0.3724450469017029,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7299067974090576,0.4402209818363189,0.4278282821178436,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5974729657173157,0.2366660982370376,1.12197744846344,285.0101623535156,284.95001220703125,301.4327697753906,292.0298767089844,298.4633483886719,297.2403869628906,285.00946044921875,1.0,0.7631582617759705,0.3871127068996429,0.3871127068996429,1.0,1.0,-3.51046109199524,1.0232698917388916,2.487191200256348,0.2334197461605072,0.9798339009284972,0.9798339009284972,0.0,408.5855712890625,410.0,57845.8203125,0.0,4915.6162109375,1.0,279.442626953125,283.0863037109375,295.0104064941406,298.6891174316406,293.1499938964844,293.1499938964844,279.1499938964844,33597.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515241980552672,1.0,0.0,0.0,3.7954161167144775,3.795441150665283,9.61196292337263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.912109375,0.0,1682.359375,1895.4371337890625,0.0,3876.68310546875,0.9364526867866516,1.0,0.0,3.0,1.0,0.0
18194700,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7050637602806091,0.3935124576091766,0.3650437295436859,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8312245011329651,0.6628037095069885,0.5410268902778625,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7700800895690918,0.5232663154602051,0.3733987808227539,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7302371859550476,0.4405198097229004,0.4283094406127929,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5977228283882141,0.2367472648620605,1.1228423118591309,284.87939453125,284.95001220703125,301.4317932128906,292.0163269042969,298.4599609375,297.2381591796875,284.8766174316406,1.0,0.7635324597358704,0.3866541385650635,0.3866541385650635,1.0,1.0,-3.514106750488281,1.0231088399887085,2.490997791290283,0.2325616627931594,0.89139723777771,0.89139723777771,0.0,408.5349731445313,410.0,58832.83984375,0.0,4925.59033203125,1.0,279.1943359375,282.9285888671875,295.0529479980469,298.89508056640625,293.1499938964844,293.1499938964844,279.1499938964844,37168.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581897258758544,1.0,0.0,0.0,3.773054838180542,3.773080348968506,9.499035513726994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9365234375,0.0,1683.4654541015625,1895.4371337890625,0.0,3936.432373046875,0.9317718744277954,1.0,0.0,3.0,1.0,0.0
18194760,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7047285437583923,0.3931143879890442,0.364724338054657,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8311607837677002,0.6628952026367188,0.5411503314971924,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7704068422317505,0.5241743922233582,0.3740477263927459,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7302091121673584,0.4406257569789886,0.4284592568874359,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.5976160168647766,0.2367009222507476,1.1228395700454712,284.8944396972656,284.95001220703125,301.4320983886719,292.00323486328125,298.4552001953125,297.2335510253906,284.8960266113281,1.0,0.7637612223625183,0.3862090706825256,0.3862090706825256,1.0,1.0,-3.5148582458496094,1.0220152139663696,2.4928431510925293,0.2313823103904724,0.8790966868400574,0.8790966868400574,0.0,408.88580322265625,410.0,58614.53125,0.0,4929.822265625,1.0,279.1567077636719,282.9478454589844,295.0310974121094,298.8244323730469,293.1499938964844,293.1499938964844,279.45001220703125,38761.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608274698257446,1.0,0.0,0.0,3.693065404891968,3.693090438842773,9.100543252316128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.63525390625,0.0,1602.516845703125,1895.4371337890625,0.0,3959.958251953125,0.9169686436653136,1.0,0.0,3.0,1.0,0.0
18194820,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7049677968025208,0.3935303092002868,0.3647981584072113,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8317869305610657,0.6644046902656555,0.5420493483543396,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7719108462333679,0.5272555947303772,0.3759341835975647,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7307970523834229,0.4417353272438049,0.4292532205581665,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5980198979377747,0.2371358573436737,1.1240109205245972,285.0105285644531,284.95001220703125,301.4362487792969,291.9784545898437,298.4563293457031,297.2375183105469,285.0098571777344,1.0,0.7643556594848633,0.3853189945220947,0.3853189945220947,1.0,1.0,-3.5208425521850586,1.0213382244110107,2.499504327774048,0.2293178737163543,0.9802441000938416,0.9802441000938416,0.0,408.6604309082031,410.0,57849.29296875,0.0,4945.41455078125,1.0,279.442626953125,283.0864562988281,294.9584655761719,298.6356201171875,293.1499938964844,293.1499938964844,279.1499938964844,33580.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531270265579224,1.0,0.0,0.0,3.795502901077272,3.795527935028076,9.612401754566235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5595703125,0.0,1682.326171875,1895.4371337890625,0.0,3891.088623046875,0.9364609718322754,1.0,0.0,3.0,1.0,0.0
18194880,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7049677968025208,0.3935303092002868,0.3647981584072113,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8317869305610657,0.6644046902656555,0.5420493483543396,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7719108462333679,0.5272555947303772,0.3759341835975647,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7307970523834229,0.4417353272438049,0.4292532205581665,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5980198979377747,0.2371358573436737,1.1240109205245972,285.0105285644531,284.95001220703125,301.4362487792969,291.9784545898437,298.4563293457031,297.2375183105469,285.0098571777344,1.0,0.7643556594848633,0.3853189945220947,0.3853189945220947,1.0,1.0,-3.5208425521850586,1.0213382244110107,2.499504327774048,0.2293178737163543,0.9802441000938416,0.9802441000938416,0.0,408.6604309082031,410.0,57849.29296875,0.0,4945.41455078125,1.0,279.442626953125,283.0864562988281,294.9584655761719,298.6356201171875,293.1499938964844,293.1499938964844,279.1499938964844,33580.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531270265579224,1.0,0.0,0.0,3.795502901077272,3.795527935028076,9.612401754566235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5595703125,0.0,1682.326171875,1895.4371337890625,0.0,3891.088623046875,0.9364609718322754,1.0,0.0,3.0,1.0,0.0
18194940,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7047317624092102,0.3928590714931488,0.3645002841949463,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8320386409759521,0.664787232875824,0.5426492691040039,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.773047924041748,0.5294097661972046,0.3776280283927917,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7310454845428467,0.4420215189456939,0.4297844767570495,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5981501340866089,0.2371567189693451,1.1248154640197754,284.8943786621094,284.95001220703125,301.4448547363281,291.9554138183594,298.4513854980469,297.2313842773437,284.8959350585937,1.0,0.7649270296096802,0.3844288885593414,0.3844288885593414,1.0,1.0,-3.524988174438477,1.0200233459472656,2.504964828491211,0.2272765189409256,0.8794196844100952,0.8794196844100952,0.0,408.951904296875,410.0,58628.5078125,0.0,4958.916015625,1.0,279.1563415527344,282.9471130371094,294.9831848144531,298.7756042480469,293.1499938964844,293.1499938964844,279.45001220703125,38773.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624072909355164,1.0,0.0,0.0,3.6943185329437256,3.694343328475952,9.106719289775356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97119140625,0.0,1604.0364990234375,1895.4371337890625,0.0,3974.015625,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
18195000,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7047317624092102,0.3928590714931488,0.3645002841949463,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8320386409759521,0.664787232875824,0.5426492691040039,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.773047924041748,0.5294097661972046,0.3776280283927917,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7310454845428467,0.4420215189456939,0.4297844767570495,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5981501340866089,0.2371567189693451,1.1248154640197754,284.8943786621094,284.95001220703125,301.4448547363281,291.9554138183594,298.4513854980469,297.2313842773437,284.8959350585937,1.0,0.7649270296096802,0.3844288885593414,0.3844288885593414,1.0,1.0,-3.524988174438477,1.0200233459472656,2.504964828491211,0.2272765189409256,0.8794196844100952,0.8794196844100952,0.0,408.951904296875,410.0,58628.5078125,0.0,4958.916015625,1.0,279.1563415527344,282.9471130371094,294.9831848144531,298.7756042480469,293.1499938964844,293.1499938964844,279.45001220703125,38773.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624072909355164,1.0,0.0,0.0,3.6943185329437256,3.694343328475952,9.106719289775356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97119140625,0.0,1604.0364990234375,1895.4371337890625,0.0,3974.015625,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
18195060,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7049217820167542,0.3931952118873596,0.364499032497406,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8326514959335327,0.6662614941596985,0.5435163974761963,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7746433615684509,0.5326809287071228,0.3796453177928924,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7315696477890015,0.4430040419101715,0.4304544329643249,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5985430479049683,0.237580195069313,1.1259278059005735,285.01092529296875,284.95001220703125,301.4575500488281,291.9339599609375,298.45562744140625,297.2361145019531,285.01025390625,1.0,0.7654950022697449,0.383579283952713,0.383579283952713,1.0,1.0,-3.5307741165161133,1.019377827644348,2.511396169662476,0.2252849042415619,0.9810256958007812,0.9810256958007812,0.0,408.7137451171875,410.0,57866.453125,0.0,4973.93798828125,1.0,279.442626953125,283.08612060546875,294.9135437011719,298.5902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33569.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546075463294984,1.0,0.0,0.0,3.7969934940338135,3.797018527984619,9.619953971196082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.58984375,0.0,1684.0228271484375,1895.4371337890625,0.0,3904.373779296875,0.9367932677268982,1.0,0.0,3.0,1.0,0.0
18195120,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7049217820167542,0.3931952118873596,0.364499032497406,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8326514959335327,0.6662614941596985,0.5435163974761963,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7746433615684509,0.5326809287071228,0.3796453177928924,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7315696477890015,0.4430040419101715,0.4304544329643249,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5985430479049683,0.237580195069313,1.1259278059005735,285.01092529296875,284.95001220703125,301.4575500488281,291.9339599609375,298.45562744140625,297.2361145019531,285.01025390625,1.0,0.7654950022697449,0.383579283952713,0.383579283952713,1.0,1.0,-3.5307741165161133,1.019377827644348,2.511396169662476,0.2252849042415619,0.9810256958007812,0.9810256958007812,0.0,408.7137451171875,410.0,57866.453125,0.0,4973.93798828125,1.0,279.442626953125,283.08612060546875,294.9135437011719,298.5902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33569.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546075463294984,1.0,0.0,0.0,3.7969934940338135,3.797018527984619,9.619953971196082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.58984375,0.0,1684.0228271484375,1895.4371337890625,0.0,3904.373779296875,0.9367932677268982,1.0,0.0,3.0,1.0,0.0
18195180,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7046433687210083,0.3924666345119476,0.3641457259654999,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8328724503517151,0.6665607690811157,0.5440618991851807,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7758267521858215,0.5349208116531372,0.3814171254634857,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7317615747451782,0.4431897699832916,0.4308860898017883,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.5986583232879639,0.2375872284173965,1.1266790628433228,284.8944396972656,284.95001220703125,301.4739685058594,291.9139709472656,298.45330810546875,297.2303161621094,284.89599609375,1.0,0.7660406827926636,0.3827296495437622,0.3827296495437622,1.0,1.0,-3.534686088562012,1.018090009689331,2.5165960788726807,0.2233235538005828,0.8801848292350769,0.8801848292350769,0.0,409.0064392089844,410.0,58655.890625,0.0,4986.83740234375,1.0,279.1563415527344,282.9461364746094,294.9414978027344,298.73419189453125,293.1499938964844,293.1499938964844,279.45001220703125,38747.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638431072235109,1.0,0.0,0.0,3.697021245956421,3.697046041488648,9.120048503064028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.32763671875,0.0,1606.937744140625,1895.4371337890625,0.0,3986.76904296875,0.9177517890930176,1.0,0.0,3.0,1.0,0.0
18195240,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7046433687210083,0.3924666345119476,0.3641457259654999,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8328724503517151,0.6665607690811157,0.5440618991851807,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7758267521858215,0.5349208116531372,0.3814171254634857,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7317615747451782,0.4431897699832916,0.4308860898017883,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.5986583232879639,0.2375872284173965,1.1266790628433228,284.8944396972656,284.95001220703125,301.4739685058594,291.9139709472656,298.45330810546875,297.2303161621094,284.89599609375,1.0,0.7660406827926636,0.3827296495437622,0.3827296495437622,1.0,1.0,-3.534686088562012,1.018090009689331,2.5165960788726807,0.2233235538005828,0.8801848292350769,0.8801848292350769,0.0,409.0064392089844,410.0,58655.890625,0.0,4986.83740234375,1.0,279.1563415527344,282.9461364746094,294.9414978027344,298.73419189453125,293.1499938964844,293.1499938964844,279.45001220703125,38747.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638431072235109,1.0,0.0,0.0,3.697021245956421,3.697046041488648,9.120048503064028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.32763671875,0.0,1606.937744140625,1895.4371337890625,0.0,3986.76904296875,0.9177517890930176,1.0,0.0,3.0,1.0,0.0
18195300,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7044895887374878,0.3925217092037201,0.3639309406280517,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8329609036445618,0.6671353578567505,0.5442632436752319,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7764227390289307,0.5364946722984314,0.3822924792766571,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7318286895751953,0.4435568749904632,0.4310268759727478,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5986725091934204,0.2377322763204574,1.1267833709716797,285.0150146484375,284.95001220703125,301.4834899902344,291.9044494628906,298.4555053710937,297.23162841796875,285.0168762207031,1.0,0.7662426233291626,0.382304847240448,0.382304847240448,1.0,1.0,-3.53605318069458,1.017255425453186,2.5187976360321045,0.2221336215734481,0.9626825451850892,0.9626825451850892,0.0,409.0859069824219,410.0,57782.5,0.0,4991.23046875,1.0,279.4026184082031,283.08966064453125,294.87615966796875,298.5120849609375,293.1499938964844,293.1499938964844,279.45001220703125,34420.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579978585243224,1.0,0.0,0.0,3.738237619400024,3.738262176513672,9.324533607468766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.94091796875,0.0,1621.4639892578125,1895.4371337890625,0.0,3934.718505859375,0.9254646301269532,1.0,0.0,3.0,1.0,0.0
18195360,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7047865390777588,0.3927517235279083,0.3640919029712677,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8334314823150635,0.6679267287254333,0.5448400974273682,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7774338126182556,0.5382493734359741,0.383471131324768,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7322308421134949,0.4440896809101105,0.4314705729484558,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.5990241765975952,0.2379941344261169,1.127708911895752,285.0115051269531,284.95001220703125,301.4937744140625,291.895263671875,298.4595947265625,297.2350769042969,285.010498046875,1.0,0.7665770053863525,0.3818852305412292,0.3818852305412292,1.0,1.0,-3.540125131607056,1.0173287391662598,2.522796392440796,0.2212889194488525,0.9821859002113342,0.9821859002113342,0.0,408.7820434570313,410.0,57889.98828125,0.0,5001.01806640625,1.0,279.44366455078125,283.0852966308594,294.8736572265625,298.5509033203125,293.1499938964844,293.1499938964844,279.1499938964844,33513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559328556060792,1.0,0.0,0.0,3.801072597503662,3.801097631454468,9.640634743846022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5712890625,0.0,1688.457763671875,1895.4371337890625,0.0,3916.249267578125,0.9374423623085022,1.0,0.0,3.0,1.0,0.0
18195420,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7044827938079834,0.3919796943664551,0.3637062609195709,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8336094617843628,0.6681101322174072,0.5453025102615356,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7786358594894409,0.5405304431915283,0.3852800130844116,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7323862314224243,0.4442023932933807,0.4318380951881408,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5991257429122925,0.2379850596189499,1.128406286239624,284.8943176269531,284.95001220703125,301.5166015625,291.8777770996094,298.4591064453125,297.2293701171875,284.8958435058594,1.0,0.7670924663543701,0.3810459971427917,0.3810459971427917,1.0,1.0,-3.54378342628479,1.0159718990325928,2.5278115272521973,0.2193160653114318,0.880995512008667,0.880995512008667,0.0,409.0711975097656,410.0,58687.98046875,0.0,5013.220703125,1.0,279.1563415527344,282.9446716308594,294.9051208496094,298.6986389160156,293.1499938964844,293.1499938964844,279.45001220703125,38731.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651684165000916,1.0,0.0,0.0,3.7004587650299072,3.700483798980713,9.137016832028166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1962890625,0.0,1610.7576904296875,1895.4371337890625,0.0,3998.521484375,0.918497920036316,1.0,0.0,3.0,1.0,0.0
18195480,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7044827938079834,0.3919796943664551,0.3637062609195709,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8336094617843628,0.6681101322174072,0.5453025102615356,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7786358594894409,0.5405304431915283,0.3852800130844116,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7323862314224243,0.4442023932933807,0.4318380951881408,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5991257429122925,0.2379850596189499,1.128406286239624,284.8943176269531,284.95001220703125,301.5166015625,291.8777770996094,298.4591064453125,297.2293701171875,284.8958435058594,1.0,0.7670924663543701,0.3810459971427917,0.3810459971427917,1.0,1.0,-3.54378342628479,1.0159718990325928,2.5278115272521973,0.2193160653114318,0.880995512008667,0.880995512008667,0.0,409.0711975097656,410.0,58687.98046875,0.0,5013.220703125,1.0,279.1563415527344,282.9446716308594,294.9051208496094,298.6986389160156,293.1499938964844,293.1499938964844,279.45001220703125,38731.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651684165000916,1.0,0.0,0.0,3.7004587650299072,3.700483798980713,9.137016832028166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1962890625,0.0,1610.7576904296875,1895.4371337890625,0.0,3998.521484375,0.918497920036316,1.0,0.0,3.0,1.0,0.0
18195540,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.704602837562561,0.3922226428985595,0.3636212944984436,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8341258764266968,0.6693609356880188,0.5459949374198914,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7802635431289673,0.5439077615737915,0.3873714804649353,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7328231334686279,0.4450368285179138,0.4323640763759613,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.5994770526885986,0.2383760511875152,1.129374623298645,285.0113525390625,284.95001220703125,301.54205322265625,291.861328125,298.46697998046875,297.234130859375,285.0107116699219,1.0,0.7675976753234863,0.3802067339420318,0.3802067339420318,1.0,1.0,-3.548964500427246,1.015123963356018,2.5338404178619385,0.2172510325908661,0.9830495715141296,0.9830495715141296,0.0,408.8406982421875,410.0,57920.44921875,0.0,5026.68310546875,1.0,279.4426574707031,283.0841064453125,294.8403015136719,298.51812744140625,293.1499938964844,293.1499938964844,279.1499938964844,33571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572479724884032,1.0,0.0,0.0,3.8026628494262695,3.802687883377075,9.648703098719125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2724609375,0.0,1690.806640625,1895.4371337890625,0.0,3928.016357421875,0.9380751848220824,1.0,0.0,3.0,1.0,0.0
18195600,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.704602837562561,0.3922226428985595,0.3636212944984436,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8341258764266968,0.6693609356880188,0.5459949374198914,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7802635431289673,0.5439077615737915,0.3873714804649353,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7328231334686279,0.4450368285179138,0.4323640763759613,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.5994770526885986,0.2383760511875152,1.129374623298645,285.0113525390625,284.95001220703125,301.54205322265625,291.861328125,298.46697998046875,297.234130859375,285.0107116699219,1.0,0.7675976753234863,0.3802067339420318,0.3802067339420318,1.0,1.0,-3.548964500427246,1.015123963356018,2.5338404178619385,0.2172510325908661,0.9830495715141296,0.9830495715141296,0.0,408.8406982421875,410.0,57920.44921875,0.0,5026.68310546875,1.0,279.4426574707031,283.0841064453125,294.8403015136719,298.51812744140625,293.1499938964844,293.1499938964844,279.1499938964844,33571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572479724884032,1.0,0.0,0.0,3.8026628494262695,3.802687883377075,9.648703098719125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2724609375,0.0,1690.806640625,1895.4371337890625,0.0,3928.016357421875,0.9380751848220824,1.0,0.0,3.0,1.0,0.0
18195660,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042605876922607,0.3914116621017456,0.3631938695907593,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8342460989952087,0.6694247126579285,0.5463575720787048,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7814654111862183,0.5462236404418945,0.389201819896698,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.732935905456543,0.4450855553150177,0.4326672852039337,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5995532870292664,0.2383491843938827,1.1299890279769895,284.89404296875,284.95001220703125,301.56982421875,291.84576416015625,298.46783447265625,297.228515625,284.8955993652344,1.0,0.7680791616439819,0.3793665766716003,0.3793665766716003,1.0,1.0,-3.5522799491882324,1.0136359930038452,2.5386438369750977,0.215218111872673,0.8817490935325623,0.8817490935325623,0.0,409.1391296386719,410.0,58720.08984375,0.0,5038.00341796875,1.0,279.1562805175781,282.9429931640625,294.8729248046875,298.6675109863281,293.1499938964844,293.1499938964844,279.45001220703125,38726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663990139961244,1.0,0.0,0.0,3.704090118408203,3.704115152359009,9.154958320323204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.87646484375,0.0,1614.8853759765625,1895.4371337890625,0.0,4009.41796875,0.9193007946014404,1.0,0.0,3.0,1.0,0.0
18195720,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042605876922607,0.3914116621017456,0.3631938695907593,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8342460989952087,0.6694247126579285,0.5463575720787048,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7814654111862183,0.5462236404418945,0.389201819896698,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.732935905456543,0.4450855553150177,0.4326672852039337,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5995532870292664,0.2383491843938827,1.1299890279769895,284.89404296875,284.95001220703125,301.56982421875,291.84576416015625,298.46783447265625,297.228515625,284.8955993652344,1.0,0.7680791616439819,0.3793665766716003,0.3793665766716003,1.0,1.0,-3.5522799491882324,1.0136359930038452,2.5386438369750977,0.215218111872673,0.8817490935325623,0.8817490935325623,0.0,409.1391296386719,410.0,58720.08984375,0.0,5038.00341796875,1.0,279.1562805175781,282.9429931640625,294.8729248046875,298.6675109863281,293.1499938964844,293.1499938964844,279.45001220703125,38726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663990139961244,1.0,0.0,0.0,3.704090118408203,3.704115152359009,9.154958320323204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.87646484375,0.0,1614.8853759765625,1895.4371337890625,0.0,4009.41796875,0.9193007946014404,1.0,0.0,3.0,1.0,0.0
18195780,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7043554186820984,0.3916204869747162,0.363077849149704,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8347152471542358,0.6705624461174011,0.5469589233398438,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7831048369407654,0.5496459007263184,0.3913226723670959,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7333410978317261,0.4458646178245544,0.43313929438591,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5998856425285339,0.2387239634990692,1.1308823823928833,285.0114440917969,284.95001220703125,301.5994873046875,291.8310241699219,298.4768371582031,297.2332763671875,285.01080322265625,1.0,0.7685520052909851,0.3785263895988464,0.3785263895988464,1.0,1.0,-3.5571746826171875,1.0126738548278809,2.544500827789306,0.2130976170301437,0.9839745163917542,0.9839745163917542,0.0,408.9061584472656,410.0,57946.56640625,0.0,5050.6806640625,1.0,279.44268798828125,283.08282470703125,294.8097229003906,298.4884033203125,293.1499938964844,293.1499938964844,279.1499938964844,33580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958418905735016,1.0,0.0,0.0,3.8057496547698975,3.805774688720703,9.664373692430672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0146484375,0.0,1694.575927734375,1895.4371337890625,0.0,3938.4794921875,0.9387788772583008,1.0,0.0,3.0,1.0,0.0
