time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195840,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7043554186820984,0.3916204869747162,0.363077849149704,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8347152471542358,0.6705624461174011,0.5469589233398438,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7831048369407654,0.5496459007263184,0.3913226723670959,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7333410978317261,0.4458646178245544,0.43313929438591,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5998856425285339,0.2387239634990692,1.1308823823928833,285.0114440917969,284.95001220703125,301.5994873046875,291.8310241699219,298.4768371582031,297.2332763671875,285.01080322265625,1.0,0.7685520052909851,0.3785263895988464,0.3785263895988464,1.0,1.0,-3.5571746826171875,1.0126738548278809,2.544500827789306,0.2130976170301437,0.9839745163917542,0.9839745163917542,0.0,408.9061584472656,410.0,57946.56640625,0.0,5050.6806640625,1.0,279.44268798828125,283.08282470703125,294.8097229003906,298.4884033203125,293.1499938964844,293.1499938964844,279.1499938964844,33580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958418905735016,1.0,0.0,0.0,3.8057496547698975,3.805774688720703,9.664373692430672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0146484375,0.0,1694.575927734375,1895.4371337890625,0.0,3938.4794921875,0.9387788772583008,1.0,0.0,3.0,1.0,0.0
18195900,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7044156193733215,0.3913033604621887,0.3630518019199371,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8349622488021851,0.6706739664077759,0.5473054051399231,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7839319705963135,0.5509169697761536,0.3924093544483185,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7335659861564636,0.4459632933139801,0.4334336817264557,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6000962853431702,0.2387693971395492,1.1315968036651611,284.88055419921875,284.95001220703125,301.61492919921875,291.8238830566406,298.47857666015625,297.2316589355469,284.87774658203125,1.0,0.7688510417938232,0.3781062960624695,0.3781062960624695,1.0,1.0,-3.560161828994751,1.0123594999313354,2.547802448272705,0.2122287899255752,0.895855724811554,0.895855724811554,0.0,408.8478698730469,410.0,58957.734375,0.0,5058.9189453125,1.0,279.1941223144531,282.9242858886719,294.8590393066406,298.7021789550781,293.1499938964844,293.1499938964844,279.1499938964844,37061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649486541748048,1.0,0.0,0.0,3.785482406616211,3.785507917404175,9.561714477968053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.232421875,0.0,1697.4227294921875,1895.4371337890625,0.0,3996.573974609375,0.9345372915267944,1.0,0.0,3.0,1.0,0.0
18195960,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7039914727210999,0.3907839059829712,0.3626247346401214,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8347892165184021,0.6705161929130554,0.5472328066825867,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7843139171600342,0.5519948601722717,0.3931773006916046,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7334253787994385,0.445864200592041,0.4333944916725158,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5999449491500854,0.2386817783117294,1.1314284801483154,284.8940734863281,284.95001220703125,301.6307067871094,291.8169250488281,298.4787292480469,297.2277526855469,284.8956298828125,1.0,0.7690024971961975,0.3777007460594177,0.3777007460594177,1.0,1.0,-3.56022310256958,1.0111253261566162,2.549097776412964,0.2110587805509567,0.8826467394828796,0.8826467394828796,0.0,409.20159912109375,410.0,58749.02734375,0.0,5061.25146484375,1.0,279.1566467285156,282.941650390625,294.8436889648437,298.6393737792969,293.1499938964844,293.1499938964844,279.45001220703125,38684.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675009250640868,1.0,0.0,0.0,3.707580327987671,3.707605600357056,9.172219961328664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.474609375,0.0,1618.5787353515625,1895.4371337890625,0.0,4019.1611328125,0.9201214909553528,1.0,0.0,3.0,1.0,0.0
18196020,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7040692567825317,0.3909676074981689,0.3624877333641052,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8352156281471252,0.6715462803840637,0.5477495789527893,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7859628200531006,0.5554536581039429,0.3953237235546112,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7338070869445801,0.4466004371643066,0.4338259100914001,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6002616286277771,0.2390413880348205,1.132256269454956,285.011474609375,284.95001220703125,301.66314697265625,291.8033447265625,298.488525390625,297.2325439453125,285.0108337402344,1.0,0.769446849822998,0.3768896162509918,0.3768896162509918,1.0,1.0,-3.564876079559326,1.0101572275161743,2.5547189712524414,0.2089813947677612,0.984836757183075,0.984836757183075,0.0,408.9645385742188,410.0,57969.10546875,0.0,5073.25146484375,1.0,279.4427185058594,283.0814514160156,294.7818603515625,298.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,33590.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95950448513031,1.0,0.0,0.0,3.808691263198853,3.808716297149658,9.679318964117556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0322265625,0.0,1698.1773681640625,1895.4371337890625,0.0,3948.167236328125,0.9394484162330629,1.0,0.0,3.0,1.0,0.0
18196080,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7040692567825317,0.3909676074981689,0.3624877333641052,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8352156281471252,0.6715462803840637,0.5477495789527893,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7859628200531006,0.5554536581039429,0.3953237235546112,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7338070869445801,0.4466004371643066,0.4338259100914001,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6002616286277771,0.2390413880348205,1.132256269454956,285.011474609375,284.95001220703125,301.66314697265625,291.8033447265625,298.488525390625,297.2325439453125,285.0108337402344,1.0,0.769446849822998,0.3768896162509918,0.3768896162509918,1.0,1.0,-3.564876079559326,1.0101572275161743,2.5547189712524414,0.2089813947677612,0.984836757183075,0.984836757183075,0.0,408.9645385742188,410.0,57969.10546875,0.0,5073.25146484375,1.0,279.4427185058594,283.0814514160156,294.7818603515625,298.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,33590.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95950448513031,1.0,0.0,0.0,3.808691263198853,3.808716297149658,9.679318964117556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0322265625,0.0,1698.1773681640625,1895.4371337890625,0.0,3948.167236328125,0.9394484162330629,1.0,0.0,3.0,1.0,0.0
18196140,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7036899924278259,0.3901119232177734,0.3620182275772095,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8352463245391846,0.671393096446991,0.547940731048584,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7871738076210022,0.5578215718269348,0.3971960544586181,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7338698506355286,0.4465620517730713,0.4340463876724243,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6003054976463318,0.2389834821224212,1.1327412128448486,284.8935241699219,284.95001220703125,301.6964416503906,291.7901916503906,298.4909973144531,297.22705078125,284.8950500488281,1.0,0.7698706388473511,0.3760784864425659,0.3760784864425659,1.0,1.0,-3.5676937103271484,1.0085675716400146,2.559126138687134,0.2069489508867263,0.883007824420929,0.883007824420929,0.0,409.2585754394531,410.0,58771.53515625,0.0,5083.18017578125,1.0,279.15625,282.9395751953125,294.8170471191406,298.613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685954451560974,1.0,0.0,0.0,3.710632801055908,3.710657835006714,9.18732837362768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.91162109375,0.0,1622.4149169921875,1895.4371337890625,0.0,4028.82568359375,0.9207497239112854,1.0,0.0,3.0,1.0,0.0
18196200,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7036899924278259,0.3901119232177734,0.3620182275772095,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8352463245391846,0.671393096446991,0.547940731048584,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7871738076210022,0.5578215718269348,0.3971960544586181,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7338698506355286,0.4465620517730713,0.4340463876724243,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6003054976463318,0.2389834821224212,1.1327412128448486,284.8935241699219,284.95001220703125,301.6964416503906,291.7901916503906,298.4909973144531,297.22705078125,284.8950500488281,1.0,0.7698706388473511,0.3760784864425659,0.3760784864425659,1.0,1.0,-3.5676937103271484,1.0085675716400146,2.559126138687134,0.2069489508867263,0.883007824420929,0.883007824420929,0.0,409.2585754394531,410.0,58771.53515625,0.0,5083.18017578125,1.0,279.15625,282.9395751953125,294.8170471191406,298.613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685954451560974,1.0,0.0,0.0,3.710632801055908,3.710657835006714,9.18732837362768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.91162109375,0.0,1622.4149169921875,1895.4371337890625,0.0,4028.82568359375,0.9207497239112854,1.0,0.0,3.0,1.0,0.0
18196260,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7037562727928162,0.3902849853038788,0.3618683815002441,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.835631787776947,0.672326385974884,0.548376739025116,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7888249754905701,0.5613089203834534,0.3993592262268066,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7342340350151062,0.4472716152667999,0.4344485104084015,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6006055474281311,0.2393290400505066,1.1334984302520752,285.0115051269531,284.95001220703125,301.73016357421875,291.77734375,298.50128173828125,297.2319030761719,285.0108642578125,1.0,0.770288348197937,0.3753095269203186,0.3753095269203186,1.0,1.0,-3.572116613388061,1.0076359510421753,2.564480781555176,0.2049513459205627,0.9854773879051208,0.9854773879051208,0.0,409.0177001953125,410.0,57985.44140625,0.0,5094.53125,1.0,279.4427490234375,283.0801696777344,294.755615234375,298.4356689453125,293.1499938964844,293.1499938964844,279.1499938964844,33602.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960536777973175,1.0,0.0,0.0,3.811127901077272,3.811152935028076,9.69170741882408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6416015625,0.0,1701.199951171875,1895.4371337890625,0.0,3957.369384765625,0.9400086998939514,1.0,0.0,3.0,1.0,0.0
18196320,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7037562727928162,0.3902849853038788,0.3618683815002441,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.835631787776947,0.672326385974884,0.548376739025116,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7888249754905701,0.5613089203834534,0.3993592262268066,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7342340350151062,0.4472716152667999,0.4344485104084015,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6006055474281311,0.2393290400505066,1.1334984302520752,285.0115051269531,284.95001220703125,301.73016357421875,291.77734375,298.50128173828125,297.2319030761719,285.0108642578125,1.0,0.770288348197937,0.3753095269203186,0.3753095269203186,1.0,1.0,-3.572116613388061,1.0076359510421753,2.564480781555176,0.2049513459205627,0.9854773879051208,0.9854773879051208,0.0,409.0177001953125,410.0,57985.44140625,0.0,5094.53125,1.0,279.4427490234375,283.0801696777344,294.755615234375,298.4356689453125,293.1499938964844,293.1499938964844,279.1499938964844,33602.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960536777973175,1.0,0.0,0.0,3.811127901077272,3.811152935028076,9.69170741882408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6416015625,0.0,1701.199951171875,1895.4371337890625,0.0,3957.369384765625,0.9400086998939514,1.0,0.0,3.0,1.0,0.0
18196380,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7033718824386597,0.38942551612854,0.3613944947719574,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8356253504753113,0.6720796227455139,0.5484935641288757,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7900345921516418,0.5636880993843079,0.4012425541877746,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7342848777770996,0.4472129046916961,0.434649258852005,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6006368398666382,0.2392578721046447,1.1339272260665894,284.893310546875,284.95001220703125,301.7640380859375,291.7646484375,298.5040283203125,297.2265014648437,284.8948059082031,1.0,0.7706888914108276,0.3745405972003937,0.3745405972003937,1.0,1.0,-3.5747458934783936,1.0061036348342896,2.5686423778533936,0.2030123323202133,0.8834534287452698,0.8834534287452698,0.0,409.3069763183594,410.0,58787.69140625,0.0,5103.91357421875,1.0,279.1562194824219,282.93804931640625,294.7914123535156,298.58843994140625,293.1499938964844,293.1499938964844,279.45001220703125,38729.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696093797683716,1.0,0.0,0.0,3.71313738822937,3.713162422180176,9.19973501822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.556640625,0.0,1625.33056640625,1895.4371337890625,0.0,4037.766845703125,0.9213070273399352,1.0,0.0,3.0,1.0,0.0
18196440,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7033718824386597,0.38942551612854,0.3613944947719574,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8356253504753113,0.6720796227455139,0.5484935641288757,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7900345921516418,0.5636880993843079,0.4012425541877746,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7342848777770996,0.4472129046916961,0.434649258852005,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6006368398666382,0.2392578721046447,1.1339272260665894,284.893310546875,284.95001220703125,301.7640380859375,291.7646484375,298.5040283203125,297.2265014648437,284.8948059082031,1.0,0.7706888914108276,0.3745405972003937,0.3745405972003937,1.0,1.0,-3.5747458934783936,1.0061036348342896,2.5686423778533936,0.2030123323202133,0.8834534287452698,0.8834534287452698,0.0,409.3069763183594,410.0,58787.69140625,0.0,5103.91357421875,1.0,279.1562194824219,282.93804931640625,294.7914123535156,298.58843994140625,293.1499938964844,293.1499938964844,279.45001220703125,38729.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696093797683716,1.0,0.0,0.0,3.71313738822937,3.713162422180176,9.19973501822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.556640625,0.0,1625.33056640625,1895.4371337890625,0.0,4037.766845703125,0.9213070273399352,1.0,0.0,3.0,1.0,0.0
18196500,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7031678557395935,0.389419287443161,0.3611251711845398,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8355991840362549,0.672387957572937,0.5484803915023804,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7906392216682434,0.5653482675552368,0.4021688401699066,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7342849969863892,0.4474707543849945,0.4346826076507568,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6006045937538147,0.239362359046936,1.1338493824005127,285.01446533203125,284.95001220703125,301.7809143066406,291.7583312988281,298.50830078125,297.2278747558594,285.0163269042969,1.0,0.7708173990249634,0.3741561472415924,0.3741561472415924,1.0,1.0,-3.575456619262696,1.0051462650299072,2.570310354232788,0.2018321454524994,0.9660753011703492,0.9660753011703492,0.0,409.3859558105469,410.0,57892.33203125,0.0,5106.47509765625,1.0,279.4029541015625,283.08251953125,294.7290954589844,298.3687438964844,293.1499938964844,293.1499938964844,279.45001220703125,34473.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636646509170532,1.0,0.0,0.0,3.7528369426727295,3.752861738204956,9.397507483299704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.27978515625,0.0,1638.8731689453125,1895.4371337890625,0.0,3985.184814453125,0.9287595748901368,1.0,0.0,3.0,1.0,0.0
18196560,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7034251093864441,0.389594167470932,0.3612343072891235,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.835966944694519,0.6729211807250977,0.548849880695343,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.791674792766571,0.5671905875205994,0.4034094214439392,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7346329092979431,0.4479061067104339,0.4350301921367645,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6009169816970825,0.2395897060632705,1.134610891342163,285.01177978515625,284.95001220703125,301.79766845703125,291.75201416015625,298.5141906738281,297.2313232421875,285.01080322265625,1.0,0.771082878112793,0.3737782835960388,0.3737782835960388,1.0,1.0,-3.5789341926574707,1.005105972290039,2.573828220367432,0.2009912282228469,0.9861011505126952,0.9861011505126952,0.0,409.0702209472656,410.0,57992.1640625,0.0,5114.64501953125,1.0,279.4437561035156,283.0789489746094,294.72930908203125,298.4098205566406,293.1499938964844,293.1499938964844,279.1499938964844,33563.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614819884300232,1.0,0.0,0.0,3.814507246017456,3.814532518386841,9.708903689897852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.970703125,0.0,1704.9537353515625,1895.4371337890625,0.0,3965.78564453125,0.9405128955841064,1.0,0.0,3.0,1.0,0.0
18196620,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7030470371246338,0.3887360990047455,0.3607678115367889,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8359322547912598,0.6725867986679077,0.5489035844802856,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.792884886264801,0.5695706009864807,0.405301958322525,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346818447113037,0.4478352069854736,0.4352242946624756,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6009420156478882,0.2395068854093551,1.135000467300415,284.89306640625,284.95001220703125,301.8306579589844,291.7393798828125,298.5166931152344,297.2259826660156,284.89459228515625,1.0,0.771464467048645,0.3730226159095764,0.3730226159095764,1.0,1.0,-3.581439018249512,1.003563404083252,2.57787561416626,0.1990658640861511,0.8837167620658875,0.8837167620658875,0.0,409.3488464355469,410.0,58794.69921875,0.0,5123.6259765625,1.0,279.1562194824219,282.9366760253906,294.76611328125,298.5633239746094,293.1499938964844,293.1499938964844,279.45001220703125,38736.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970592439174652,1.0,0.0,0.0,3.714919328689575,3.71494460105896,9.208567348650832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.46435546875,0.0,1627.438720703125,1895.4371337890625,0.0,4046.425537109375,0.921703040599823,1.0,0.0,3.0,1.0,0.0
18196680,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7030470371246338,0.3887360990047455,0.3607678115367889,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8359322547912598,0.6725867986679077,0.5489035844802856,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.792884886264801,0.5695706009864807,0.405301958322525,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346818447113037,0.4478352069854736,0.4352242946624756,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6009420156478882,0.2395068854093551,1.135000467300415,284.89306640625,284.95001220703125,301.8306579589844,291.7393798828125,298.5166931152344,297.2259826660156,284.89459228515625,1.0,0.771464467048645,0.3730226159095764,0.3730226159095764,1.0,1.0,-3.581439018249512,1.003563404083252,2.57787561416626,0.1990658640861511,0.8837167620658875,0.8837167620658875,0.0,409.3488464355469,410.0,58794.69921875,0.0,5123.6259765625,1.0,279.1562194824219,282.9366760253906,294.76611328125,298.5633239746094,293.1499938964844,293.1499938964844,279.45001220703125,38736.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970592439174652,1.0,0.0,0.0,3.714919328689575,3.71494460105896,9.208567348650832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.46435546875,0.0,1627.438720703125,1895.4371337890625,0.0,4046.425537109375,0.921703040599823,1.0,0.0,3.0,1.0,0.0
18196740,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7031060457229614,0.3889040946960449,0.3606141209602356,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8362458944320679,0.6733419895172119,0.5491973757743835,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.794524073600769,0.5730785131454468,0.4074771404266357,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7350285649299622,0.4485182464122772,0.4355999231338501,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6012151837348938,0.2398274838924408,1.1356433629989624,285.01129150390625,284.95001220703125,301.8627014160156,291.7265625,298.5263366699219,297.23077392578125,285.0106506347656,1.0,0.7718403339385986,0.3722669184207916,0.3722669184207916,1.0,1.0,-3.5855014324188232,1.0025343894958496,2.5829670429229736,0.197036325931549,0.9861257076263428,0.9861257076263428,0.0,409.1026306152344,410.0,57994.984375,0.0,5133.9658203125,1.0,279.4427490234375,283.0777282714844,294.7047119140625,298.3848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33626.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625062942504884,1.0,0.0,0.0,3.81431245803833,3.814337730407715,9.70791234067292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4873046875,0.0,1705.2154541015625,1895.4371337890625,0.0,3974.895751953125,0.9407439827919006,1.0,0.0,3.0,1.0,0.0
18196800,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7031060457229614,0.3889040946960449,0.3606141209602356,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8362458944320679,0.6733419895172119,0.5491973757743835,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.794524073600769,0.5730785131454468,0.4074771404266357,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7350285649299622,0.4485182464122772,0.4355999231338501,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6012151837348938,0.2398274838924408,1.1356433629989624,285.01129150390625,284.95001220703125,301.8627014160156,291.7265625,298.5263366699219,297.23077392578125,285.0106506347656,1.0,0.7718403339385986,0.3722669184207916,0.3722669184207916,1.0,1.0,-3.5855014324188232,1.0025343894958496,2.5829670429229736,0.197036325931549,0.9861257076263428,0.9861257076263428,0.0,409.1026306152344,410.0,57994.984375,0.0,5133.9658203125,1.0,279.4427490234375,283.0777282714844,294.7047119140625,298.3848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33626.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625062942504884,1.0,0.0,0.0,3.81431245803833,3.814337730407715,9.70791234067292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4873046875,0.0,1705.2154541015625,1895.4371337890625,0.0,3974.895751953125,0.9407439827919006,1.0,0.0,3.0,1.0,0.0
18196860,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7027149796485901,0.3880460560321808,0.3601408004760742,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8361665606498718,0.672918975353241,0.5491747260093689,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7957096695899963,0.5754457712173462,0.4093581438064575,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7350621819496155,0.4484350979328155,0.4357784688472748,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6012206673622131,0.2397317141294479,1.135968565940857,284.892822265625,284.95001220703125,301.8934020996094,291.7135009765625,298.528076171875,297.22540283203125,284.8943176269531,1.0,0.7722006440162659,0.3715094923973083,0.3715094923973083,1.0,1.0,-3.5877795219421387,1.0009032487869265,2.586876392364502,0.1950631886720657,0.8837093114852905,0.8837093114852905,0.0,409.3903503417969,410.0,58790.7421875,0.0,5142.36669921875,1.0,279.1562194824219,282.935546875,294.7402648925781,298.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,38751.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715772271156312,1.0,0.0,0.0,3.715749502182007,3.715774774551392,9.212683949044732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.20849609375,0.0,1628.51171875,1895.4371337890625,0.0,4055.087890625,0.9218991994857788,1.0,0.0,3.0,1.0,0.0
18196920,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7027149796485901,0.3880460560321808,0.3601408004760742,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8361665606498718,0.672918975353241,0.5491747260093689,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7957096695899963,0.5754457712173462,0.4093581438064575,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7350621819496155,0.4484350979328155,0.4357784688472748,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6012206673622131,0.2397317141294479,1.135968565940857,284.892822265625,284.95001220703125,301.8934020996094,291.7135009765625,298.528076171875,297.22540283203125,284.8943176269531,1.0,0.7722006440162659,0.3715094923973083,0.3715094923973083,1.0,1.0,-3.5877795219421387,1.0009032487869265,2.586876392364502,0.1950631886720657,0.8837093114852905,0.8837093114852905,0.0,409.3903503417969,410.0,58790.7421875,0.0,5142.36669921875,1.0,279.1562194824219,282.935546875,294.7402648925781,298.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,38751.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715772271156312,1.0,0.0,0.0,3.715749502182007,3.715774774551392,9.212683949044732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.20849609375,0.0,1628.51171875,1895.4371337890625,0.0,4055.087890625,0.9218991994857788,1.0,0.0,3.0,1.0,0.0
18196980,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7027718424797058,0.3882143795490265,0.3599880635738373,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8364452719688416,0.6735888719558716,0.549400806427002,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7973337769508362,0.5789477825164795,0.4115284085273742,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.73540198802948,0.4491089284420013,0.4361452460289001,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6014808416366577,0.2400406152009964,1.1365585327148438,285.0110168457031,284.95001220703125,301.9223937988281,291.7001037597656,298.5367431640625,297.23016357421875,285.0103759765625,1.0,0.772556722164154,0.3707520663738251,0.3707520663738251,1.0,1.0,-3.5916669368743896,0.9998003840446472,2.5918664932250977,0.1929904371500015,0.9859161376953124,0.9859161376953124,0.0,409.1428833007813,410.0,57983.56640625,0.0,5152.2177734375,1.0,279.4427490234375,283.0767517089844,294.67822265625,298.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,33640.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634843468666076,1.0,0.0,0.0,3.814595222473145,3.814620494842529,9.709351616038475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.677734375,0.0,1705.666748046875,1895.4371337890625,0.0,3983.583984375,0.9408172965049744,1.0,0.0,3.0,1.0,0.0
18197040,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7027718424797058,0.3882143795490265,0.3599880635738373,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8364452719688416,0.6735888719558716,0.549400806427002,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7973337769508362,0.5789477825164795,0.4115284085273742,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.73540198802948,0.4491089284420013,0.4361452460289001,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6014808416366577,0.2400406152009964,1.1365585327148438,285.0110168457031,284.95001220703125,301.9223937988281,291.7001037597656,298.5367431640625,297.23016357421875,285.0103759765625,1.0,0.772556722164154,0.3707520663738251,0.3707520663738251,1.0,1.0,-3.5916669368743896,0.9998003840446472,2.5918664932250977,0.1929904371500015,0.9859161376953124,0.9859161376953124,0.0,409.1428833007813,410.0,57983.56640625,0.0,5152.2177734375,1.0,279.4427490234375,283.0767517089844,294.67822265625,298.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,33640.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634843468666076,1.0,0.0,0.0,3.814595222473145,3.814620494842529,9.709351616038475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.677734375,0.0,1705.666748046875,1895.4371337890625,0.0,3983.583984375,0.9408172965049744,1.0,0.0,3.0,1.0,0.0
18197100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7028184533119202,0.3878870606422424,0.3599494695663452,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8366006016731262,0.673470139503479,0.5495647192001343,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7981472015380859,0.5802242755889893,0.4126315116882324,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7355998754501343,0.4491614699363708,0.4363960027694702,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6016598343849182,0.2400555163621902,1.1371409893035889,284.88006591796875,284.95001220703125,301.9361572265625,291.6932373046875,298.5379943847656,297.2286071777344,284.87725830078125,1.0,0.7728011608123779,0.3703733384609222,0.3703733384609222,1.0,1.0,-3.594189405441284,0.9994263648986816,2.5947630405426025,0.1921494007110595,0.8975693583488464,0.8975693583488464,0.0,409.07659912109375,410.0,58993.7734375,0.0,5159.1748046875,1.0,279.1939392089844,282.918212890625,294.7279968261719,298.5715026855469,293.1499938964844,293.1499938964844,279.1499938964844,37089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699822664260864,1.0,0.0,0.0,3.7938833236694336,3.7939088344573975,9.604200386092998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0751953125,0.0,1707.688232421875,1895.4371337890625,0.0,4041.052490234375,0.9364575147628784,1.0,0.0,3.0,1.0,0.0
18197160,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7023785710334778,0.3873616755008697,0.3595170378684997,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8363305330276489,0.6730840802192688,0.5493109226226807,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.798498809337616,0.5812955498695374,0.4133969247341156,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7354282140731812,0.4490182399749756,0.4363152980804443,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6014735102653503,0.2399341315031051,1.1368333101272583,284.8929138183594,284.95001220703125,301.9493408203125,291.6862487792969,298.5373840332031,297.22479248046875,284.8944091796875,1.0,0.772896945476532,0.3700087666511535,0.3700087666511535,1.0,1.0,-3.593767166137696,0.9981433749198914,2.595623731613159,0.1910221576690673,0.883630633354187,0.883630633354187,0.0,409.43011474609375,410.0,58773.5390625,0.0,5160.1162109375,1.0,279.1565856933594,282.9351806640625,294.7128601074219,298.5086364746094,293.1499938964844,293.1499938964844,279.45001220703125,38729.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725311994552612,1.0,0.0,0.0,3.715373277664185,3.715398550033569,9.21081834803772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.02392578125,0.0,1627.913818359375,1895.4371337890625,0.0,4063.46923828125,0.9218762516975404,1.0,0.0,3.0,1.0,0.0
18197220,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7024349570274353,0.3875296413898468,0.3593673706054687,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8365761637687683,0.6736696362495422,0.5494728684425354,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8001027703285217,0.5847785472869873,0.4155554175376892,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7357627749443054,0.4496835768222809,0.4366761744022369,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6017226576805115,0.2402319014072418,1.137379169464111,285.0106201171875,284.95001220703125,301.973876953125,291.671875,298.5447998046875,297.2294311523437,285.00994873046875,1.0,0.773234486579895,0.3692795932292938,0.3692795932292938,1.0,1.0,-3.5974929332733154,0.9970658421516418,2.6004271507263184,0.1890029609203338,0.9853448271751404,0.9853448271751404,0.0,409.18157958984375,410.0,57959.50390625,0.0,5169.5146484375,1.0,279.4427795410156,283.07598876953125,294.65008544921875,298.3280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33652.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964472472667694,1.0,0.0,0.0,3.813799381256104,3.813824653625488,9.705299817142077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9296875,0.0,1704.8031005859375,1895.4371337890625,0.0,3992.352294921875,0.9406443238258362,1.0,0.0,3.0,1.0,0.0
18197280,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7024349570274353,0.3875296413898468,0.3593673706054687,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8365761637687683,0.6736696362495422,0.5494728684425354,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8001027703285217,0.5847785472869873,0.4155554175376892,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7357627749443054,0.4496835768222809,0.4366761744022369,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6017226576805115,0.2402319014072418,1.137379169464111,285.0106201171875,284.95001220703125,301.973876953125,291.671875,298.5447998046875,297.2294311523437,285.00994873046875,1.0,0.773234486579895,0.3692795932292938,0.3692795932292938,1.0,1.0,-3.5974929332733154,0.9970658421516418,2.6004271507263184,0.1890029609203338,0.9853448271751404,0.9853448271751404,0.0,409.18157958984375,410.0,57959.50390625,0.0,5169.5146484375,1.0,279.4427795410156,283.07598876953125,294.65008544921875,298.3280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33652.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964472472667694,1.0,0.0,0.0,3.813799381256104,3.813824653625488,9.705299817142077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9296875,0.0,1704.8031005859375,1895.4371337890625,0.0,3992.352294921875,0.9406443238258362,1.0,0.0,3.0,1.0,0.0
18197340,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7020381093025208,0.3866779804229736,0.3588983714580536,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8364254832267761,0.673080563545227,0.5493174195289612,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012398481369019,0.5870901346206665,0.4174028933048248,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7357809543609619,0.4495830237865448,0.4368388056755066,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6017024517059326,0.2401137799024582,1.1376084089279177,284.8924560546875,284.95001220703125,301.9956359863281,291.6568603515625,298.5439147949219,297.2239685058594,284.8939514160156,1.0,0.7735553979873657,0.3685504496097564,0.3685504496097564,1.0,1.0,-3.5994138717651367,0.9953895807266236,2.604024171829224,0.1870476603507995,0.8827887773513794,0.8827887773513794,0.0,409.4714965820313,410.0,58740.171875,0.0,5176.92236328125,1.0,279.1562194824219,282.9345397949219,294.6837463378906,298.4774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735715985298156,1.0,0.0,0.0,3.713515281677246,3.713540554046631,9.201608008879704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.8916015625,0.0,1626.25244140625,1895.4371337890625,0.0,4072.598388671875,0.9214306473731996,1.0,0.0,3.0,1.0,0.0
18197400,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7020381093025208,0.3866779804229736,0.3588983714580536,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8364254832267761,0.673080563545227,0.5493174195289612,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012398481369019,0.5870901346206665,0.4174028933048248,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7357809543609619,0.4495830237865448,0.4368388056755066,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6017024517059326,0.2401137799024582,1.1376084089279177,284.8924560546875,284.95001220703125,301.9956359863281,291.6568603515625,298.5439147949219,297.2239685058594,284.8939514160156,1.0,0.7735553979873657,0.3685504496097564,0.3685504496097564,1.0,1.0,-3.5994138717651367,0.9953895807266236,2.604024171829224,0.1870476603507995,0.8827887773513794,0.8827887773513794,0.0,409.4714965820313,410.0,58740.171875,0.0,5176.92236328125,1.0,279.1562194824219,282.9345397949219,294.6837463378906,298.4774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735715985298156,1.0,0.0,0.0,3.713515281677246,3.713540554046631,9.201608008879704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.8916015625,0.0,1626.25244140625,1895.4371337890625,0.0,4072.598388671875,0.9214306473731996,1.0,0.0,3.0,1.0,0.0
18197460,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7020914554595947,0.3868479132652282,0.3587497472763061,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8366361856460571,0.6735852956771851,0.5494138598442078,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8028157353401184,0.5905454754829407,0.4195401072502136,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.736108124256134,0.4502409994602203,0.4371915459632873,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6019381284713745,0.2404007315635681,1.138102650642395,285.0101623535156,284.95001220703125,302.0142517089844,291.64111328125,298.5497131347656,297.228515625,285.0094909667969,1.0,0.7738721966743469,0.3678628504276275,0.3678628504276275,1.0,1.0,-3.602950811386109,0.9943675994873048,2.608583211898804,0.1851154416799545,0.9842435121536256,0.9842435121536256,0.0,409.2232360839844,410.0,57920.10546875,0.0,5185.7919921875,1.0,279.4427490234375,283.0756225585937,294.61932373046875,298.2948303222656,293.1499938964844,293.1499938964844,279.1499938964844,33666.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654967188835144,1.0,0.0,0.0,3.8115618228912354,3.81158709526062,9.693915217212634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6083984375,0.0,1702.2161865234375,1895.4371337890625,0.0,4001.4296875,0.9401494860649108,1.0,0.0,3.0,1.0,0.0
18197520,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7020914554595947,0.3868479132652282,0.3587497472763061,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8366361856460571,0.6735852956771851,0.5494138598442078,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8028157353401184,0.5905454754829407,0.4195401072502136,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.736108124256134,0.4502409994602203,0.4371915459632873,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6019381284713745,0.2404007315635681,1.138102650642395,285.0101623535156,284.95001220703125,302.0142517089844,291.64111328125,298.5497131347656,297.228515625,285.0094909667969,1.0,0.7738721966743469,0.3678628504276275,0.3678628504276275,1.0,1.0,-3.602950811386109,0.9943675994873048,2.608583211898804,0.1851154416799545,0.9842435121536256,0.9842435121536256,0.0,409.2232360839844,410.0,57920.10546875,0.0,5185.7919921875,1.0,279.4427490234375,283.0756225585937,294.61932373046875,298.2948303222656,293.1499938964844,293.1499938964844,279.1499938964844,33666.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654967188835144,1.0,0.0,0.0,3.8115618228912354,3.81158709526062,9.693915217212634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6083984375,0.0,1702.2161865234375,1895.4371337890625,0.0,4001.4296875,0.9401494860649108,1.0,0.0,3.0,1.0,0.0
18197580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.701693058013916,0.3860011100769043,0.3582842350006103,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8364518284797668,0.6729182004928589,0.5491955876350403,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8039215803146362,0.5928137302398682,0.4213599264621734,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7361195087432861,0.450133353471756,0.4373474717140198,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6019062399864197,0.2402726262807846,1.1382877826690674,284.8924255371094,284.95001220703125,302.02935791015625,291.6245422363281,298.54705810546875,297.2229919433594,284.8939208984375,1.0,0.7741727828979492,0.3671752214431762,0.3671752214431762,1.0,1.0,-3.604692459106445,0.9927567839622498,2.611935615539551,0.1832557916641235,0.8818027377128601,0.8818027377128601,0.0,409.5131530761719,410.0,58690.14453125,0.0,5192.68896484375,1.0,279.15625,282.93487548828125,294.65155029296875,298.4422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38820.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746164083480836,1.0,0.0,0.0,3.710026025772095,3.710051059722901,9.184323630506696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.19384765625,0.0,1622.432373046875,1895.4371337890625,0.0,4081.75341796875,0.920674443244934,1.0,0.0,3.0,1.0,0.0
18197640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.701693058013916,0.3860011100769043,0.3582842350006103,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8364518284797668,0.6729182004928589,0.5491955876350403,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8039215803146362,0.5928137302398682,0.4213599264621734,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7361195087432861,0.450133353471756,0.4373474717140198,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6019062399864197,0.2402726262807846,1.1382877826690674,284.8924255371094,284.95001220703125,302.02935791015625,291.6245422363281,298.54705810546875,297.2229919433594,284.8939208984375,1.0,0.7741727828979492,0.3671752214431762,0.3671752214431762,1.0,1.0,-3.604692459106445,0.9927567839622498,2.611935615539551,0.1832557916641235,0.8818027377128601,0.8818027377128601,0.0,409.5131530761719,410.0,58690.14453125,0.0,5192.68896484375,1.0,279.15625,282.93487548828125,294.65155029296875,298.4422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38820.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746164083480836,1.0,0.0,0.0,3.710026025772095,3.710051059722901,9.184323630506696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.19384765625,0.0,1622.432373046875,1895.4371337890625,0.0,4081.75341796875,0.920674443244934,1.0,0.0,3.0,1.0,0.0
