time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197700,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7014837861061096,0.3859975337982178,0.3580213785171509,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8363390564918518,0.6730178594589233,0.5490188598632812,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8044724464416504,0.5944280624389648,0.4222505986690521,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.736101508140564,0.4503696858882904,0.4373606443405151,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6018426418304443,0.2403485625982284,1.1380853652954102,285.0129089355469,284.95001220703125,302.03546142578125,291.6159362792969,298.5482177734375,297.22418212890625,285.01470947265625,1.0,0.7742512822151184,0.3668314218521118,0.3668314218521118,1.0,1.0,-3.604962110519409,0.9917649626731871,2.613197326660156,0.1821170449256897,0.9636135697364808,0.9636135697364808,0.0,409.5912780761719,410.0,57777.03125,0.0,5193.9814453125,1.0,279.4028625488281,283.0791015625,294.5868835449219,298.21942138671875,293.1499938964844,293.1499938964844,279.45001220703125,34534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686894416809082,1.0,0.0,0.0,3.748735189437866,3.7487599849700928,9.37697677727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.4013671875,0.0,1634.5504150390625,1895.4371337890625,0.0,4029.655029296875,0.9278836250305176,1.0,0.0,3.0,1.0,0.0
18197760,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7017340064048767,0.3861720561981201,0.3581317067146301,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8366166353225708,0.6733247637748718,0.5492167472839355,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.805441677570343,0.5961702466011047,0.4234437048435211,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7364323139190674,0.4507836699485779,0.4376891255378723,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6021221876144409,0.2405478209257125,1.1387251615524292,285.00982666015625,284.95001220703125,302.04058837890625,291.6070861816406,298.550537109375,297.2271728515625,285.00885009765625,1.0,0.7744662165641785,0.3664944469928741,0.3664944469928741,1.0,1.0,-3.6079721450805664,0.9916678071022034,2.6163041591644287,0.1813029497861862,0.9827669858932496,0.9827669858932496,0.0,409.2772521972656,410.0,57861.04296875,0.0,5200.89990234375,1.0,279.4437561035156,283.0756225585937,294.5845031738281,298.2568359375,293.1499938964844,293.1499938964844,279.1499938964844,33625.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966513454914093,1.0,0.0,0.0,3.809307098388672,3.8093323707580566,9.68244989962841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.78125,0.0,1699.193359375,1895.4371337890625,0.0,4010.43017578125,0.939376711845398,1.0,0.0,3.0,1.0,0.0
18197820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013329863548279,0.3853339850902557,0.3576802313327789,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8363736867904663,0.6725193858146667,0.5489019155502319,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064283132553101,0.5981937050819397,0.4251194596290588,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7364343404769897,0.4506741464138031,0.4378481805324554,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6020724177360535,0.2404068708419799,1.1388728618621826,284.892333984375,284.95001220703125,302.0475769042969,291.5886535644531,298.5450134277344,297.2207336425781,284.893798828125,1.0,0.7747344970703125,0.3658204972743988,0.3658204972743988,1.0,1.0,-3.609379768371582,0.9899862408638,2.6193935871124268,0.1794411838054657,0.880273163318634,0.880273163318634,0.0,409.5820007324219,410.0,58616.39453125,0.0,5206.9189453125,1.0,279.1562805175781,282.93585205078125,294.6157531738281,298.40216064453125,293.1499938964844,293.1499938964844,279.45001220703125,38859.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975700318813324,1.0,0.0,0.0,3.704449415206909,3.704474449157715,9.156735245596792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.62109375,0.0,1616.3070068359375,1895.4371337890625,0.0,4091.23779296875,0.9194592237472534,1.0,0.0,3.0,1.0,0.0
18197880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013329863548279,0.3853339850902557,0.3576802313327789,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8363736867904663,0.6725193858146667,0.5489019155502319,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064283132553101,0.5981937050819397,0.4251194596290588,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7364343404769897,0.4506741464138031,0.4378481805324554,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6020724177360535,0.2404068708419799,1.1388728618621826,284.892333984375,284.95001220703125,302.0475769042969,291.5886535644531,298.5450134277344,297.2207336425781,284.893798828125,1.0,0.7747344970703125,0.3658204972743988,0.3658204972743988,1.0,1.0,-3.609379768371582,0.9899862408638,2.6193935871124268,0.1794411838054657,0.880273163318634,0.880273163318634,0.0,409.5820007324219,410.0,58616.39453125,0.0,5206.9189453125,1.0,279.1562805175781,282.93585205078125,294.6157531738281,298.40216064453125,293.1499938964844,293.1499938964844,279.45001220703125,38859.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975700318813324,1.0,0.0,0.0,3.704449415206909,3.704474449157715,9.156735245596792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.62109375,0.0,1616.3070068359375,1895.4371337890625,0.0,4091.23779296875,0.9194592237472534,1.0,0.0,3.0,1.0,0.0
18197940,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7013720870018005,0.3855059146881103,0.357539564371109,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8364772796630859,0.6727864146232605,0.5488166809082031,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8078069090843201,0.6013364791870117,0.427044928073883,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7367402911186218,0.451319932937622,0.4381939768791199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6022697687149048,0.2406659722328186,1.1392605304718018,285.0085144042969,284.95001220703125,302.04998779296875,291.5691223144531,298.5455017089844,297.22412109375,285.0078430175781,1.0,0.7749878168106079,0.3651465177536011,0.3651465177536011,1.0,1.0,-3.6122779846191406,0.9887902140617372,2.623487710952759,0.1774575114250183,0.9800959825515748,0.9800959825515748,0.0,409.3536376953125,410.0,57780.5390625,0.0,5214.0712890625,1.0,279.44268798828125,283.0759582519531,294.5474853515625,298.2147827148437,293.1499938964844,293.1499938964844,279.1499938964844,33695.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676579236984252,1.0,0.0,0.0,3.80191969871521,3.801944732666016,9.64493096944352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0859375,0.0,1690.8841552734375,1895.4371337890625,0.0,4020.5478515625,0.937991201877594,1.0,0.0,3.0,1.0,0.0
18198000,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7013720870018005,0.3855059146881103,0.357539564371109,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8364772796630859,0.6727864146232605,0.5488166809082031,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8078069090843201,0.6013364791870117,0.427044928073883,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7367402911186218,0.451319932937622,0.4381939768791199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6022697687149048,0.2406659722328186,1.1392605304718018,285.0085144042969,284.95001220703125,302.04998779296875,291.5691223144531,298.5455017089844,297.22412109375,285.0078430175781,1.0,0.7749878168106079,0.3651465177536011,0.3651465177536011,1.0,1.0,-3.6122779846191406,0.9887902140617372,2.623487710952759,0.1774575114250183,0.9800959825515748,0.9800959825515748,0.0,409.3536376953125,410.0,57780.5390625,0.0,5214.0712890625,1.0,279.44268798828125,283.0759582519531,294.5474853515625,298.2147827148437,293.1499938964844,293.1499938964844,279.1499938964844,33695.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676579236984252,1.0,0.0,0.0,3.80191969871521,3.801944732666016,9.64493096944352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0859375,0.0,1690.8841552734375,1895.4371337890625,0.0,4020.5478515625,0.937991201877594,1.0,0.0,3.0,1.0,0.0
18198060,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7009580135345459,0.3846689462661743,0.3570802807807922,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8361839056015015,0.6718888878822327,0.5484118461608887,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8087054491043091,0.6032676696777344,0.428634375333786,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7367281913757324,0.451200932264328,0.4383386373519897,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6021974682807922,0.2405101656913757,1.1393249034881592,284.8927917480469,284.95001220703125,302.04998779296875,291.5550537109375,298.5379943847656,297.2176818847656,284.894287109375,1.0,0.7752165198326111,0.3644759058952331,0.3644759058952331,1.0,1.0,-3.613327026367188,0.9869990348815918,2.626327991485596,0.1755485087633133,0.8784449100494385,0.8784449100494385,0.0,409.6588134765625,410.0,58523.48046875,0.0,5219.046875,1.0,279.1563415527344,282.93804931640625,294.5793151855469,298.3582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976284921169281,1.0,0.0,0.0,3.696433544158936,3.696458339691162,9.117149488702124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.21484375,0.0,1607.3594970703125,1895.4371337890625,0.0,4096.34716796875,0.9177147150039672,1.0,0.0,3.0,1.0,0.0
18198120,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7009580135345459,0.3846689462661743,0.3570802807807922,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8361839056015015,0.6718888878822327,0.5484118461608887,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8087054491043091,0.6032676696777344,0.428634375333786,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7367281913757324,0.451200932264328,0.4383386373519897,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6021974682807922,0.2405101656913757,1.1393249034881592,284.8927917480469,284.95001220703125,302.04998779296875,291.5550537109375,298.5379943847656,297.2176818847656,284.894287109375,1.0,0.7752165198326111,0.3644759058952331,0.3644759058952331,1.0,1.0,-3.613327026367188,0.9869990348815918,2.626327991485596,0.1755485087633133,0.8784449100494385,0.8784449100494385,0.0,409.6588134765625,410.0,58523.48046875,0.0,5219.046875,1.0,279.1563415527344,282.93804931640625,294.5793151855469,298.3582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976284921169281,1.0,0.0,0.0,3.696433544158936,3.696458339691162,9.117149488702124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.21484375,0.0,1607.3594970703125,1895.4371337890625,0.0,4096.34716796875,0.9177147150039672,1.0,0.0,3.0,1.0,0.0
18198180,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7010039687156677,0.3848456740379333,0.3569442629814148,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8362646102905273,0.6720878481864929,0.5482705235481262,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8100324869155884,0.6063593626022339,0.4305207729339599,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7370352149009705,0.451841801404953,0.4386796355247497,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6023898124694824,0.2407610863447189,1.1396702527999878,285.0093078613281,284.95001220703125,302.04998779296875,291.5524597167969,298.53790283203125,297.2211608886719,285.0086669921875,1.0,0.7754419445991516,0.3638052940368652,0.3638052940368652,1.0,1.0,-3.616047620773315,0.9857500791549684,2.6302976608276367,0.1735365539789199,0.978797435760498,0.978797435760498,0.0,409.4114074707031,410.0,57719.0859375,0.0,5225.5712890625,1.0,279.442626953125,283.0780639648437,294.52459716796875,298.1825866699219,293.1499938964844,293.1499938964844,279.1499938964844,33657.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669766426086426,1.0,0.0,0.0,3.795542001724243,3.795567035675049,9.612599569663871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6181640625,0.0,1682.9754638671875,1895.4371337890625,0.0,4014.52685546875,0.9365369081497192,1.0,0.0,3.0,1.0,0.0
18198240,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7010039687156677,0.3848456740379333,0.3569442629814148,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8362646102905273,0.6720878481864929,0.5482705235481262,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8100324869155884,0.6063593626022339,0.4305207729339599,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7370352149009705,0.451841801404953,0.4386796355247497,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6023898124694824,0.2407610863447189,1.1396702527999878,285.0093078613281,284.95001220703125,302.04998779296875,291.5524597167969,298.53790283203125,297.2211608886719,285.0086669921875,1.0,0.7754419445991516,0.3638052940368652,0.3638052940368652,1.0,1.0,-3.616047620773315,0.9857500791549684,2.6302976608276367,0.1735365539789199,0.978797435760498,0.978797435760498,0.0,409.4114074707031,410.0,57719.0859375,0.0,5225.5712890625,1.0,279.442626953125,283.0780639648437,294.52459716796875,298.1825866699219,293.1499938964844,293.1499938964844,279.1499938964844,33657.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669766426086426,1.0,0.0,0.0,3.795542001724243,3.795567035675049,9.612599569663871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6181640625,0.0,1682.9754638671875,1895.4371337890625,0.0,4014.52685546875,0.9365369081497192,1.0,0.0,3.0,1.0,0.0
18198300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7010411024093628,0.3845278918743133,0.3569106757640838,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8363176584243774,0.6717382073402405,0.5482479929924011,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8106840252876282,0.6074004769325256,0.4314711093902588,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7372130751609802,0.4518762230873108,0.4389140009880066,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6025328636169434,0.2407479137182235,1.1401292085647583,284.8802490234375,284.95001220703125,302.04998779296875,291.55523681640625,298.5350646972656,297.2190856933594,284.877685546875,1.0,0.7756195068359375,0.3634699881076813,0.3634699881076813,1.0,1.0,-3.617959976196289,0.9852927923202516,2.632667303085327,0.1727209538221359,0.8913791179656982,0.8913791179656982,0.0,409.3487243652344,410.0,58721.54296875,0.0,5230.82470703125,1.0,279.1943664550781,282.9219970703125,294.58319091796875,298.4029846191406,293.1499938964844,293.1499938964844,279.1499938964844,37203.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727492928504944,1.0,0.0,0.0,3.772512435913086,3.772537708282471,9.496304187450732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.9287109375,0.0,1683.09716796875,1895.4371337890625,0.0,4065.384033203125,0.931699275970459,1.0,0.0,3.0,1.0,0.0
18198360,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7006007432937622,0.3840214610099792,0.3564953207969665,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8359542489051819,0.6711373329162598,0.5478211641311646,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8108928799629211,0.6082366108894348,0.43207448720932,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7370259165763855,0.4517219662666321,0.4388227164745331,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6023173928260803,0.2406023144721985,1.1397149562835691,284.8946228027344,284.95001220703125,302.04998779296875,291.5605773925781,298.5306396484375,297.2149658203125,284.8962707519531,1.0,0.7756498456001282,0.3631503283977508,0.3631503283977508,1.0,1.0,-3.616977691650391,0.9839627146720886,2.633014917373657,0.171642854809761,0.8789225816726685,0.8789225816726685,0.0,409.69921875,410.0,58507.01171875,0.0,5230.09521484375,1.0,279.15643310546875,282.9405517578125,294.5799560546875,298.3509826660156,293.1499938964844,293.1499938964844,279.45001220703125,38809.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745296835899352,1.0,0.0,0.0,3.692894458770752,3.6929194927215576,9.099700264414424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.0595703125,0.0,1602.6856689453125,1895.4371337890625,0.0,4080.993896484375,0.916929304599762,1.0,0.0,3.0,1.0,0.0
18198420,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.700649082660675,0.3842027187347412,0.3563639521598816,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8360123634338379,0.671278178691864,0.5476341843605042,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8121692538261414,0.6112725138664246,0.4339213073253631,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7373303771018982,0.4523582756519317,0.4391597509384155,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6025057435035706,0.2408491969108581,1.140043020248413,285.0114440917969,284.95001220703125,302.04998779296875,291.5786437988281,298.5307312011719,297.218505859375,285.0108337402344,1.0,0.7758581638336182,0.3625109493732452,0.3625109493732452,1.0,1.0,-3.619565963745117,0.9827642440795898,2.636801719665528,0.1696971356868744,0.980776071548462,0.980776071548462,0.0,409.44671630859375,410.0,57751.53125,0.0,5236.20751953125,1.0,279.442626953125,283.0799560546875,294.5476379394531,298.20135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33570.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645971655845642,1.0,0.0,0.0,3.7956926822662354,3.795717716217041,9.61336354521336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8603515625,0.0,1682.47412109375,1895.4371337890625,0.0,3993.458251953125,0.9365184307098388,1.0,0.0,3.0,1.0,0.0
18198480,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.700649082660675,0.3842027187347412,0.3563639521598816,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8360123634338379,0.671278178691864,0.5476341843605042,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8121692538261414,0.6112725138664246,0.4339213073253631,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7373303771018982,0.4523582756519317,0.4391597509384155,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6025057435035706,0.2408491969108581,1.140043020248413,285.0114440917969,284.95001220703125,302.04998779296875,291.5786437988281,298.5307312011719,297.218505859375,285.0108337402344,1.0,0.7758581638336182,0.3625109493732452,0.3625109493732452,1.0,1.0,-3.619565963745117,0.9827642440795898,2.636801719665528,0.1696971356868744,0.980776071548462,0.980776071548462,0.0,409.44671630859375,410.0,57751.53125,0.0,5236.20751953125,1.0,279.442626953125,283.0799560546875,294.5476379394531,298.20135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33570.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645971655845642,1.0,0.0,0.0,3.7956926822662354,3.795717716217041,9.61336354521336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8603515625,0.0,1682.47412109375,1895.4371337890625,0.0,3993.458251953125,0.9365184307098388,1.0,0.0,3.0,1.0,0.0
18198540,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7002422213554382,0.3833784461021423,0.3559168875217438,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8356743454933167,0.6702654361724854,0.5471368432044983,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8129786849021912,0.6130740642547607,0.435426652431488,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7373128533363342,0.4522277414798736,0.4392951428890228,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6024249196052551,0.2406835854053497,1.1400649547576904,284.895751953125,284.95001220703125,302.04998779296875,291.6058349609375,298.5235900878906,297.2123718261719,284.897216796875,1.0,0.776049017906189,0.3618715703487396,0.3618715703487396,1.0,1.0,-3.620335340499878,0.98097425699234,2.6393611431121826,0.1678240597248077,0.8813910484313965,0.8813910484313965,0.0,409.7377624511719,410.0,58597.1796875,0.0,5240.28271484375,1.0,279.1563415527344,282.94024658203125,294.62335205078125,298.3943786621094,293.1499938964844,293.1499938964844,279.45001220703125,38661.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971824824810028,1.0,0.0,0.0,3.699031114578247,3.6990561485290527,9.129968248089426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.15478515625,0.0,1608.59033203125,1895.4371337890625,0.0,4057.2646484375,0.918132781982422,1.0,0.0,3.0,1.0,0.0
18198600,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7002422213554382,0.3833784461021423,0.3559168875217438,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8356743454933167,0.6702654361724854,0.5471368432044983,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8129786849021912,0.6130740642547607,0.435426652431488,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7373128533363342,0.4522277414798736,0.4392951428890228,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6024249196052551,0.2406835854053497,1.1400649547576904,284.895751953125,284.95001220703125,302.04998779296875,291.6058349609375,298.5235900878906,297.2123718261719,284.897216796875,1.0,0.776049017906189,0.3618715703487396,0.3618715703487396,1.0,1.0,-3.620335340499878,0.98097425699234,2.6393611431121826,0.1678240597248077,0.8813910484313965,0.8813910484313965,0.0,409.7377624511719,410.0,58597.1796875,0.0,5240.28271484375,1.0,279.1563415527344,282.94024658203125,294.62335205078125,298.3943786621094,293.1499938964844,293.1499938964844,279.45001220703125,38661.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971824824810028,1.0,0.0,0.0,3.699031114578247,3.6990561485290527,9.129968248089426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.15478515625,0.0,1608.59033203125,1895.4371337890625,0.0,4057.2646484375,0.918132781982422,1.0,0.0,3.0,1.0,0.0
18198660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7002860903739929,0.3835604190826416,0.3557850122451782,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8357046246528625,0.6703460216522217,0.5469008088111877,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8142008781433105,0.6160439252853394,0.4372251629829407,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7376084923744202,0.452854573726654,0.4396221339702606,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6026030778884888,0.2409234493970871,1.1403590440750122,285.0135803222656,284.95001220703125,302.04998779296875,291.641357421875,298.5238647460937,297.2159118652344,285.01300048828125,1.0,0.7762374877929688,0.3612732291221618,0.3612732291221618,1.0,1.0,-3.6227424144744873,0.9798389077186584,2.6429035663604736,0.1659674197435379,0.984941065311432,0.984941065311432,0.0,409.4862976074219,410.0,57871.734375,0.0,5245.87451171875,1.0,279.4426574707031,283.0803527832031,294.6088562011719,298.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,33504.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615938663482666,1.0,0.0,0.0,3.803199529647827,3.803224802017212,9.651427035350937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2470703125,0.0,1690.9320068359375,1895.4371337890625,0.0,3966.78076171875,0.9381704330444336,1.0,0.0,3.0,1.0,0.0
18198720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7002860903739929,0.3835604190826416,0.3557850122451782,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8357046246528625,0.6703460216522217,0.5469008088111877,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8142008781433105,0.6160439252853394,0.4372251629829407,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7376084923744202,0.452854573726654,0.4396221339702606,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6026030778884888,0.2409234493970871,1.1403590440750122,285.0135803222656,284.95001220703125,302.04998779296875,291.641357421875,298.5238647460937,297.2159118652344,285.01300048828125,1.0,0.7762374877929688,0.3612732291221618,0.3612732291221618,1.0,1.0,-3.6227424144744873,0.9798389077186584,2.6429035663604736,0.1659674197435379,0.984941065311432,0.984941065311432,0.0,409.4862976074219,410.0,57871.734375,0.0,5245.87451171875,1.0,279.4426574707031,283.0803527832031,294.6088562011719,298.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,33504.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615938663482666,1.0,0.0,0.0,3.803199529647827,3.803224802017212,9.651427035350937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2470703125,0.0,1690.9320068359375,1895.4371337890625,0.0,3966.78076171875,0.9381704330444336,1.0,0.0,3.0,1.0,0.0
18198780,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6998767852783203,0.382733941078186,0.3553400635719299,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8353411555290222,0.6692717671394348,0.5463579297065735,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8149622678756714,0.6177624464035034,0.4386789798736572,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7375831604003906,0.4527107179164886,0.4397488832473755,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6025142073631287,0.2407498806715011,1.1403555870056152,284.8960876464844,284.95001220703125,302.04998779296875,291.68438720703125,298.5168762207031,297.20977783203125,284.8975524902344,1.0,0.7764095067977905,0.3606748878955841,0.3606748878955841,1.0,1.0,-3.623347043991089,0.9781232476234436,2.64522385597229,0.1641937345266342,0.8853015303611755,0.8853015303611755,0.0,409.7778930664063,410.0,58771.0625,0.0,5249.46875,1.0,279.15625,282.9378967285156,294.7008972167969,298.4788818359375,293.1499938964844,293.1499938964844,279.45001220703125,38538.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686275124549866,1.0,0.0,0.0,3.71222734451294,3.712252378463745,9.195226766678388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.0283203125,0.0,1622.828369140625,1895.4371337890625,0.0,4029.1083984375,0.9209725856781006,1.0,0.0,3.0,1.0,0.0
18198840,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6998767852783203,0.382733941078186,0.3553400635719299,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8353411555290222,0.6692717671394348,0.5463579297065735,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8149622678756714,0.6177624464035034,0.4386789798736572,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7375831604003906,0.4527107179164886,0.4397488832473755,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6025142073631287,0.2407498806715011,1.1403555870056152,284.8960876464844,284.95001220703125,302.04998779296875,291.68438720703125,298.5168762207031,297.20977783203125,284.8975524902344,1.0,0.7764095067977905,0.3606748878955841,0.3606748878955841,1.0,1.0,-3.623347043991089,0.9781232476234436,2.64522385597229,0.1641937345266342,0.8853015303611755,0.8853015303611755,0.0,409.7778930664063,410.0,58771.0625,0.0,5249.46875,1.0,279.15625,282.9378967285156,294.7008972167969,298.4788818359375,293.1499938964844,293.1499938964844,279.45001220703125,38538.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686275124549866,1.0,0.0,0.0,3.71222734451294,3.712252378463745,9.195226766678388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.0283203125,0.0,1622.828369140625,1895.4371337890625,0.0,4029.1083984375,0.9209725856781006,1.0,0.0,3.0,1.0,0.0
18198900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6996565461158752,0.3827315866947174,0.3550820648670196,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.835137665271759,0.6691672801971436,0.5460202097892761,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8153364062309265,0.6191189289093018,0.4393812716007232,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7375437021255493,0.4529267251491546,0.4397440552711487,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6024192571640015,0.2408014833927154,1.1400502920150757,285.0172119140625,284.95001220703125,302.04998779296875,291.7084655761719,298.5162048339844,297.2105407714844,285.0191345214844,1.0,0.7764219641685486,0.3603757321834564,0.3603757321834564,1.0,1.0,-3.623022794723511,0.9770742058753968,2.645948648452759,0.1630970984697342,0.9688263535499572,0.9688263535499572,0.0,409.8594970703125,410.0,57912.28515625,0.0,5249.033203125,1.0,279.4029846191406,283.0821838378906,294.6681213378906,298.2911376953125,293.1499938964844,293.1499938964844,279.45001220703125,34343.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615371823310852,1.0,0.0,0.0,3.754202127456665,3.754226684570313,9.404345178154472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.69775390625,0.0,1639.471923828125,1895.4371337890625,0.0,3966.2763671875,0.9289571046829224,1.0,0.0,3.0,1.0,0.0
18198960,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6999029517173767,0.3829134404659271,0.355196475982666,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8353338837623596,0.6692914962768555,0.5460642576217651,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8161216378211975,0.620660126209259,0.4404164254665375,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7378600239753723,0.4533244669437408,0.4400562644004822,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.602673351764679,0.240981176495552,1.1405950784683228,285.0159912109375,284.95001220703125,302.04998779296875,291.7341003417969,298.51715087890625,297.2132873535156,285.0151062011719,1.0,0.7765741944313049,0.3600840866565704,0.3600840866565704,1.0,1.0,-3.625495672225952,0.9769281148910522,2.648567676544189,0.1623178422451019,0.99098402261734,0.99098402261734,0.0,409.5376281738281,410.0,58062.13671875,0.0,5254.37255859375,1.0,279.4437866210937,283.07958984375,294.6997985839844,298.3656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33421.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958166480064392,1.0,0.0,0.0,3.818273067474365,3.81829833984375,9.728082659421489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5283203125,0.0,1708.38330078125,1895.4371337890625,0.0,3936.22509765625,0.9412828683853148,1.0,0.0,3.0,1.0,0.0
18199020,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6995004415512085,0.3820835649967193,0.354759931564331,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8349543213844299,0.6681578755378723,0.5454847812652588,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8168460726737976,0.6222918033599854,0.4418234825134277,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7378334999084473,0.4531659185886383,0.4401784241199493,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6025835871696472,0.2408003807067871,1.1405805349349976,284.8958740234375,284.95001220703125,302.04998779296875,291.78973388671875,298.5102233886719,297.2071228027344,284.8973388671875,1.0,0.776728093624115,0.3595008254051208,0.3595008254051208,1.0,1.0,-3.625983715057373,0.9752203822135924,2.650763273239136,0.1605694741010666,0.8903997540473938,0.8903997540473938,0.0,409.8194885253906,410.0,59014.00390625,0.0,5257.56396484375,1.0,279.1561584472656,282.93389892578125,294.8056030273437,298.59619140625,293.1499938964844,293.1499938964844,279.45001220703125,38425.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651121497154236,1.0,0.0,0.0,3.731412410736084,3.7314376831054688,9.290515095017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.10986328125,0.0,1644.1988525390625,1895.4371337890625,0.0,3998.022705078125,0.9251515865325928,1.0,0.0,3.0,1.0,0.0
18199080,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6995004415512085,0.3820835649967193,0.354759931564331,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8349543213844299,0.6681578755378723,0.5454847812652588,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8168460726737976,0.6222918033599854,0.4418234825134277,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7378334999084473,0.4531659185886383,0.4401784241199493,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6025835871696472,0.2408003807067871,1.1405805349349976,284.8958740234375,284.95001220703125,302.04998779296875,291.78973388671875,298.5102233886719,297.2071228027344,284.8973388671875,1.0,0.776728093624115,0.3595008254051208,0.3595008254051208,1.0,1.0,-3.625983715057373,0.9752203822135924,2.650763273239136,0.1605694741010666,0.8903997540473938,0.8903997540473938,0.0,409.8194885253906,410.0,59014.00390625,0.0,5257.56396484375,1.0,279.1561584472656,282.93389892578125,294.8056030273437,298.59619140625,293.1499938964844,293.1499938964844,279.45001220703125,38425.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651121497154236,1.0,0.0,0.0,3.731412410736084,3.7314376831054688,9.290515095017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.10986328125,0.0,1644.1988525390625,1895.4371337890625,0.0,3998.022705078125,0.9251515865325928,1.0,0.0,3.0,1.0,0.0
18199140,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6995243430137634,0.3822667598724365,0.3546201586723327,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8349177241325378,0.668104350566864,0.54514080286026,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8179348707199097,0.625021755695343,0.4434714913368225,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7381022572517395,0.4537725448608398,0.4404785931110382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6027334332466125,0.2410246878862381,1.140794038772583,285.0177001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.5102233886719,297.2102355957031,285.01715087890625,1.0,0.7768688797950745,0.3589175343513489,0.3589175343513489,1.0,1.0,-3.627918243408203,0.973978877067566,2.6539394855499268,0.1586849838495254,0.9980729222297668,0.9980729222297668,0.0,409.5810241699219,410.0,58315.0859375,0.0,5261.85009765625,1.0,279.44287109375,283.0777587890625,294.8165283203125,298.4961242675781,293.1499938964844,293.1499938964844,279.1499938964844,33466.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545997977256776,1.0,0.0,0.0,3.8352322578430176,3.835257768630981,9.81469156613457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.115234375,0.0,1729.257568359375,1895.4371337890625,0.0,3904.3046875,0.9453774094581604,1.0,0.0,3.0,1.0,0.0
18199200,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6995243430137634,0.3822667598724365,0.3546201586723327,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8349177241325378,0.668104350566864,0.54514080286026,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8179348707199097,0.625021755695343,0.4434714913368225,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7381022572517395,0.4537725448608398,0.4404785931110382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6027334332466125,0.2410246878862381,1.140794038772583,285.0177001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.5102233886719,297.2102355957031,285.01715087890625,1.0,0.7768688797950745,0.3589175343513489,0.3589175343513489,1.0,1.0,-3.627918243408203,0.973978877067566,2.6539394855499268,0.1586849838495254,0.9980729222297668,0.9980729222297668,0.0,409.5810241699219,410.0,58315.0859375,0.0,5261.85009765625,1.0,279.44287109375,283.0777587890625,294.8165283203125,298.4961242675781,293.1499938964844,293.1499938964844,279.1499938964844,33466.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545997977256776,1.0,0.0,0.0,3.8352322578430176,3.835257768630981,9.81469156613457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.115234375,0.0,1729.257568359375,1895.4371337890625,0.0,3904.3046875,0.9453774094581604,1.0,0.0,3.0,1.0,0.0
18199260,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6991045475006104,0.3814380764961242,0.3541851043701172,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8344817161560059,0.6668670177459717,0.5444825887680054,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8185217380523682,0.6263597011566162,0.4446886479854584,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7380555868148804,0.4536055624485016,0.440593957901001,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6026190519332886,0.2408308833837509,1.1407345533370972,284.89508056640625,284.95001220703125,302.04998779296875,291.9153747558594,298.502685546875,297.2032470703125,284.8965148925781,1.0,0.7769885659217834,0.3583353161811828,0.3583353161811828,1.0,1.0,-3.628006219863892,0.9721457362174988,2.655860424041748,0.1568889915943145,0.8963252305984497,0.8963252305984497,0.0,409.8896484375,410.0,59306.19140625,0.0,5264.0234375,1.0,279.1559753417969,282.9286193847656,294.9308776855469,298.7384338378906,293.1499938964844,293.1499938964844,279.45001220703125,38330.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614212512969972,1.0,0.0,0.0,3.754962682723999,3.754988193511963,9.408156529389088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.15185546875,0.0,1671.052001953125,1895.4371337890625,0.0,3965.244873046875,0.9303248524665833,1.0,0.0,3.0,1.0,0.0
18199320,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6991045475006104,0.3814380764961242,0.3541851043701172,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8344817161560059,0.6668670177459717,0.5444825887680054,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8185217380523682,0.6263597011566162,0.4446886479854584,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7380555868148804,0.4536055624485016,0.440593957901001,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6026190519332886,0.2408308833837509,1.1407345533370972,284.89508056640625,284.95001220703125,302.04998779296875,291.9153747558594,298.502685546875,297.2032470703125,284.8965148925781,1.0,0.7769885659217834,0.3583353161811828,0.3583353161811828,1.0,1.0,-3.628006219863892,0.9721457362174988,2.655860424041748,0.1568889915943145,0.8963252305984497,0.8963252305984497,0.0,409.8896484375,410.0,59306.19140625,0.0,5264.0234375,1.0,279.1559753417969,282.9286193847656,294.9308776855469,298.7384338378906,293.1499938964844,293.1499938964844,279.45001220703125,38330.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614212512969972,1.0,0.0,0.0,3.754962682723999,3.754988193511963,9.408156529389088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.15185546875,0.0,1671.052001953125,1895.4371337890625,0.0,3965.244873046875,0.9303248524665833,1.0,0.0,3.0,1.0,0.0
18199380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6991091966629028,0.3816228210926056,0.354038268327713,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8343896865844727,0.6667263507843018,0.5440544486045837,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.819485604763031,0.6288923621177673,0.4461629390716553,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7383040189743042,0.4542039632797241,0.4408802092075348,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6027419567108154,0.241042822599411,1.1408743858337402,285.02008056640625,284.95001220703125,302.04998779296875,291.9837951660156,298.5023498535156,297.2059326171875,285.0193786621094,1.0,0.7770864367485046,0.3577530980110168,0.3577530980110168,1.0,1.0,-3.629498243331909,0.9707649946212769,2.6587331295013428,0.1549455225467682,1.0,1.0,0.0,409.6658935546875,410.0,58591.9296875,0.0,5267.09326171875,1.0,279.4439697265625,283.07586669921875,294.9489440917969,298.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,33531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508046507835388,1.0,0.0,0.0,3.856689691543579,3.856715202331543,9.9248200058355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.591796875,0.0,1755.9931640625,1895.4371337890625,0.0,3870.2080078125,0.9499752521514891,1.0,0.0,3.0,1.0,0.0
18199440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6991091966629028,0.3816228210926056,0.354038268327713,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8343896865844727,0.6667263507843018,0.5440544486045837,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.819485604763031,0.6288923621177673,0.4461629390716553,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7383040189743042,0.4542039632797241,0.4408802092075348,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6027419567108154,0.241042822599411,1.1408743858337402,285.02008056640625,284.95001220703125,302.04998779296875,291.9837951660156,298.5023498535156,297.2059326171875,285.0193786621094,1.0,0.7770864367485046,0.3577530980110168,0.3577530980110168,1.0,1.0,-3.629498243331909,0.9707649946212769,2.6587331295013428,0.1549455225467682,1.0,1.0,0.0,409.6658935546875,410.0,58591.9296875,0.0,5267.09326171875,1.0,279.4439697265625,283.07586669921875,294.9489440917969,298.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,33531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508046507835388,1.0,0.0,0.0,3.856689691543579,3.856715202331543,9.9248200058355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.591796875,0.0,1755.9931640625,1895.4371337890625,0.0,3870.2080078125,0.9499752521514891,1.0,0.0,3.0,1.0,0.0
18199500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6991631984710693,0.3813223540782928,0.3540290594100952,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8343878388404846,0.6662242412567139,0.5439179539680481,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8199908137321472,0.6296426057815552,0.4469311833381653,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7384799122810364,0.4542246162891388,0.4411105215549469,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6028780937194824,0.2410186231136322,1.1412992477416992,284.8890075683594,284.95001220703125,302.04998779296875,292.0190734863281,298.49957275390625,297.2037048339844,284.8858947753906,1.0,0.7772101759910583,0.3574619889259338,0.3574619889259338,1.0,1.0,-3.631013870239258,0.9703083038330078,2.66070556640625,0.1541901528835296,0.9197149276733398,0.9197149276733398,0.0,409.5829162597656,410.0,59727.33984375,0.0,5271.07373046875,1.0,279.1937255859375,282.9154357910156,295.0416564941406,298.9081420898437,293.1499938964844,293.1499938964844,279.1499938964844,36548.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561524987220764,1.0,0.0,0.0,3.844870805740357,3.8448970317840576,9.86408508651948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9365234375,0.0,1765.2939453125,1895.4371337890625,0.0,3918.215576171875,0.947788417339325,1.0,0.0,3.0,1.0,0.0
