time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199560,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.698704719543457,0.3807926774024963,0.3536141812801361,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8339435458183289,0.6654317378997803,0.5433575510978699,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8200377225875854,0.6301349401473999,0.4473153352737427,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7382636666297913,0.4540239870548248,0.4409935176372528,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6026331186294556,0.2408441305160522,1.1408065557479858,284.8948059082031,284.95001220703125,302.04998779296875,292.054931640625,298.4949951171875,297.1991577148437,284.8963317871094,1.0,0.7771788835525513,0.3571875393390655,0.3571875393390655,1.0,1.0,-3.6294543743133545,0.9689382314682008,2.660516262054444,0.1531761139631271,0.9028260707855223,0.9028260707855223,0.0,409.94671630859375,410.0,59623.79296875,0.0,5268.7041015625,1.0,279.1559753417969,282.92364501953125,295.0702819824219,298.8977355957031,293.1499938964844,293.1499938964844,278.8500061035156,38229.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575902819633484,1.0,0.0,0.0,3.7799551486968994,3.7799808979034415,9.533812317386036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.130859375,0.0,1699.8917236328125,1895.4371337890625,0.0,3931.07666015625,0.9358398914337158,1.0,0.0,3.0,1.0,0.0
18199620,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6977714896202087,0.3798491656780243,0.3527145385742187,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8330249190330505,0.6639025807380676,0.5420998334884644,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8201369047164917,0.6312586665153503,0.4480335712432861,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7377827167510986,0.4536297917366028,0.4406060874462127,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6020370125770569,0.2404484897851944,1.139124870300293,284.8820495605469,284.95001220703125,302.04998779296875,292.1279296875,298.48699951171875,297.19171142578125,284.8838806152344,1.0,0.7769140005111694,0.356638640165329,0.356638640165329,1.0,1.0,-3.624965190887451,0.965782642364502,2.659182548522949,0.1509083956480026,0.8307704925537109,0.8307704925537109,0.0,410.5149230957031,410.0,59804.86328125,0.0,5258.93310546875,1.0,278.8582458496094,282.8941955566406,295.1300048828125,298.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,41126.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607270956039428,1.0,0.0,0.0,3.5383496284484863,3.5383734703063965,8.354006126864988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6767578125,0.0,1449.650146484375,1895.4371337890625,0.0,3959.064208984375,0.8849024176597595,1.0,0.0,3.0,1.0,0.0
18199680,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6977714896202087,0.3798491656780243,0.3527145385742187,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8330249190330505,0.6639025807380676,0.5420998334884644,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8201369047164917,0.6312586665153503,0.4480335712432861,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7377827167510986,0.4536297917366028,0.4406060874462127,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6020370125770569,0.2404484897851944,1.139124870300293,284.8820495605469,284.95001220703125,302.04998779296875,292.1279296875,298.48699951171875,297.19171142578125,284.8838806152344,1.0,0.7769140005111694,0.356638640165329,0.356638640165329,1.0,1.0,-3.624965190887451,0.965782642364502,2.659182548522949,0.1509083956480026,0.8307704925537109,0.8307704925537109,0.0,410.5149230957031,410.0,59804.86328125,0.0,5258.93310546875,1.0,278.8582458496094,282.8941955566406,295.1300048828125,298.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,41126.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607270956039428,1.0,0.0,0.0,3.5383496284484863,3.5383734703063965,8.354006126864988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6767578125,0.0,1449.650146484375,1895.4371337890625,0.0,3959.064208984375,0.8849024176597595,1.0,0.0,3.0,1.0,0.0
18199740,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6981188654899597,0.3802186846733093,0.3527879416942596,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.833200991153717,0.6638948321342468,0.5418202877044678,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8213689923286438,0.6339151859283447,0.4496506452560425,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7382720708847046,0.4543442130088806,0.441020518541336,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6023715734481812,0.2407251000404358,1.13948655128479,284.9997863769531,284.95001220703125,302.04998779296875,292.2020263671875,298.4887084960937,297.19683837890625,284.9996337890625,1.0,0.7769435048103333,0.3560897409915924,0.3560897409915924,1.0,1.0,-3.627526044845581,0.9648396968841552,2.662686347961426,0.1491559445858001,0.925370156764984,0.925370156764984,0.0,409.8479919433594,410.0,59190.4609375,0.0,5262.4208984375,1.0,279.1414794921875,283.0331726074219,295.1561279296875,298.8905944824219,293.1499938964844,293.1499938964844,278.8500061035156,34036.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475110173225404,1.0,0.0,0.0,3.635197639465332,3.635221242904663,8.817578986963781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3017578125,0.0,1502.1318359375,1895.4371337890625,0.0,3840.511962890625,0.9007819890975952,1.0,0.0,3.0,1.0,0.0
18199800,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6981188654899597,0.3802186846733093,0.3527879416942596,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.833200991153717,0.6638948321342468,0.5418202877044678,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8213689923286438,0.6339151859283447,0.4496506452560425,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7382720708847046,0.4543442130088806,0.441020518541336,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6023715734481812,0.2407251000404358,1.13948655128479,284.9997863769531,284.95001220703125,302.04998779296875,292.2020263671875,298.4887084960937,297.19683837890625,284.9996337890625,1.0,0.7769435048103333,0.3560897409915924,0.3560897409915924,1.0,1.0,-3.627526044845581,0.9648396968841552,2.662686347961426,0.1491559445858001,0.925370156764984,0.925370156764984,0.0,409.8479919433594,410.0,59190.4609375,0.0,5262.4208984375,1.0,279.1414794921875,283.0331726074219,295.1561279296875,298.8905944824219,293.1499938964844,293.1499938964844,278.8500061035156,34036.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475110173225404,1.0,0.0,0.0,3.635197639465332,3.635221242904663,8.817578986963781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.3017578125,0.0,1502.1318359375,1895.4371337890625,0.0,3840.511962890625,0.9007819890975952,1.0,0.0,3.0,1.0,0.0
18199860,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6978665590286255,0.3795846998691559,0.3524647951126098,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8328678607940674,0.6627694368362427,0.5411801934242249,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8220151662826538,0.6352962255477905,0.4508300125598907,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7383440732955933,0.4543101191520691,0.441203773021698,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6023863554000854,0.2406339198350906,1.1396784782409668,284.9151611328125,284.95001220703125,302.04998779296875,292.2764892578125,298.48370361328125,297.1927185058594,284.915771484375,1.0,0.777032196521759,0.3556136190891266,0.3556136190891266,1.0,1.0,-3.628110885620117,0.963491439819336,2.664619445800781,0.1476809680461883,0.8504227995872498,0.8504227995872498,0.0,409.9417724609375,410.0,59986.015625,0.0,5264.73583984375,1.0,278.85845947265625,282.9231872558594,295.2820129394531,299.1347351074219,293.1499938964844,293.1499938964844,279.1499938964844,38378.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523629546165466,1.0,0.0,0.0,3.52666974067688,3.5266928672790527,8.298944749185466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.50927734375,0.0,1417.4302978515625,1895.4371337890625,0.0,3884.224365234375,0.8799164295196533,1.0,0.0,3.0,1.0,0.0
18199920,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6978665590286255,0.3795846998691559,0.3524647951126098,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8328678607940674,0.6627694368362427,0.5411801934242249,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8220151662826538,0.6352962255477905,0.4508300125598907,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7383440732955933,0.4543101191520691,0.441203773021698,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6023863554000854,0.2406339198350906,1.1396784782409668,284.9151611328125,284.95001220703125,302.04998779296875,292.2764892578125,298.48370361328125,297.1927185058594,284.915771484375,1.0,0.777032196521759,0.3556136190891266,0.3556136190891266,1.0,1.0,-3.628110885620117,0.963491439819336,2.664619445800781,0.1476809680461883,0.8504227995872498,0.8504227995872498,0.0,409.9417724609375,410.0,59986.015625,0.0,5264.73583984375,1.0,278.85845947265625,282.9231872558594,295.2820129394531,299.1347351074219,293.1499938964844,293.1499938964844,279.1499938964844,38378.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523629546165466,1.0,0.0,0.0,3.52666974067688,3.5266928672790527,8.298944749185466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.50927734375,0.0,1417.4302978515625,1895.4371337890625,0.0,3884.224365234375,0.8799164295196533,1.0,0.0,3.0,1.0,0.0
18199980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6979775428771973,0.3797621130943298,0.352408230304718,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8328293561935425,0.6625255942344666,0.540770947933197,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8229944109916687,0.6376678943634033,0.4522792100906372,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386682033538818,0.4548931121826172,0.441558301448822,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6026238203048706,0.24088816344738,1.1402089595794678,285.0101318359375,284.95001220703125,302.04998779296875,292.3505249023437,298.4842224121094,297.19586181640625,285.0093688964844,1.0,0.7771643996238708,0.3551374971866607,0.3551374971866607,1.0,1.0,-3.630263090133667,0.9626483917236328,2.667614698410034,0.1461421996355056,0.9427992105484008,0.9427992105484008,0.0,409.6373291015625,410.0,59517.94140625,0.0,5269.2578125,1.0,279.1415100097656,283.03765869140625,295.3170471191406,299.0726318359375,293.1499938964844,293.1499938964844,278.8500061035156,33126.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942141592502594,1.0,0.0,0.0,3.652299404144287,3.652322769165039,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.01171875,0.0,1514.214111328125,1895.4371337890625,0.0,3791.89990234375,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
18200040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6979775428771973,0.3797621130943298,0.352408230304718,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8328293561935425,0.6625255942344666,0.540770947933197,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8229944109916687,0.6376678943634033,0.4522792100906372,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386682033538818,0.4548931121826172,0.441558301448822,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6026238203048706,0.24088816344738,1.1402089595794678,285.0101318359375,284.95001220703125,302.04998779296875,292.3505249023437,298.4842224121094,297.19586181640625,285.0093688964844,1.0,0.7771643996238708,0.3551374971866607,0.3551374971866607,1.0,1.0,-3.630263090133667,0.9626483917236328,2.667614698410034,0.1461421996355056,0.9427992105484008,0.9427992105484008,0.0,409.6373291015625,410.0,59517.94140625,0.0,5269.2578125,1.0,279.1415100097656,283.03765869140625,295.3170471191406,299.0726318359375,293.1499938964844,293.1499938964844,278.8500061035156,33126.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942141592502594,1.0,0.0,0.0,3.652299404144287,3.652322769165039,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.01171875,0.0,1514.214111328125,1895.4371337890625,0.0,3791.89990234375,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
18200100,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6979602575302124,0.3794206380844116,0.3523488938808441,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8327434062957764,0.6619197726249695,0.5405383706092834,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.823398232460022,0.6382918357849121,0.4529472291469574,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7387806177139282,0.4548578560352325,0.4417305886745453,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6027184128761292,0.2408519834280014,1.140584111213684,284.8887939453125,284.95001220703125,302.04998779296875,292.3871459960937,298.4818115234375,297.1938781738281,284.88751220703125,1.0,0.7772679328918457,0.3548994362354278,0.3548994362354278,1.0,1.0,-3.6313323974609375,0.9622179269790648,2.669114351272583,0.1455006152391433,0.8615009188652039,0.8615009188652039,0.0,409.6261596679688,410.0,60498.76953125,0.0,5272.35791015625,1.0,278.8980712890625,282.890869140625,295.4097595214844,299.3329772949219,293.1499938964844,293.1499938964844,278.8500061035156,37247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474263191223145,1.0,0.0,0.0,3.6262171268463135,3.6262412071228014,8.77406648669421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.3505859375,0.0,1516.1397705078125,1895.4371337890625,0.0,3839.7470703125,0.898792564868927,1.0,0.0,3.0,1.0,0.0
18200160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6975023746490479,0.3789350092411041,0.3519362509250641,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8322808742523193,0.6611304879188538,0.539939820766449,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8234148025512695,0.6387675404548645,0.4532829523086548,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7385550141334534,0.4546734392642975,0.4415957033634186,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6024807691574097,0.2407063543796539,1.140129804611206,284.9100036621094,284.95001220703125,302.04998779296875,292.4233703613281,298.4779357910156,297.1902160644531,284.9112548828125,1.0,0.7772269248962402,0.3546374440193176,0.3546374440193176,1.0,1.0,-3.62968635559082,0.9608710408210754,2.6688153743743896,0.1445016115903854,0.8582837581634521,0.8582837581634521,0.0,409.9839782714844,410.0,60371.69140625,0.0,5269.6953125,1.0,278.8575134277344,282.912353515625,295.4378356933594,299.3193359375,293.1499938964844,293.1499938964844,279.1499938964844,38293.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487155079841614,1.0,0.0,0.0,3.557234287261963,3.557257652282715,8.443416845693719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3583984375,0.0,1449.112060546875,1895.4371337890625,0.0,3851.383056640625,0.8865506649017334,1.0,0.0,3.0,1.0,0.0
18200220,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6974702477455139,0.3790169656276703,0.3517621159553528,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8321019411087036,0.6607248783111572,0.5393699407577515,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8242490887641907,0.6409843564033508,0.454594075679779,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7387535572052002,0.4551396369934082,0.441816121339798,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6025974750518799,0.2408932447433471,1.1403154134750366,285.0079650878906,284.95001220703125,302.04998779296875,292.49432373046875,298.4775695800781,297.1925354003906,285.0071105957031,1.0,0.7772789001464844,0.3541134893894195,0.3541134893894195,1.0,1.0,-3.630726337432861,0.9595258235931396,2.6712005138397217,0.1426895409822464,0.9505510926246644,0.9505510926246644,0.0,409.7824401855469,410.0,59874.2890625,0.0,5271.5595703125,1.0,279.14178466796875,283.0299377441406,295.4644775390625,299.24658203125,293.1499938964844,293.1499938964844,278.8500061035156,33154.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391388297080994,1.0,0.0,0.0,3.6817359924316406,3.681759834289551,9.044791227097448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.068359375,0.0,1547.2850341796875,1895.4371337890625,0.0,3764.611572265625,0.910448431968689,1.0,0.0,3.0,1.0,0.0
18200280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6974702477455139,0.3790169656276703,0.3517621159553528,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8321019411087036,0.6607248783111572,0.5393699407577515,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8242490887641907,0.6409843564033508,0.454594075679779,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7387535572052002,0.4551396369934082,0.441816121339798,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6025974750518799,0.2408932447433471,1.1403154134750366,285.0079650878906,284.95001220703125,302.04998779296875,292.49432373046875,298.4775695800781,297.1925354003906,285.0071105957031,1.0,0.7772789001464844,0.3541134893894195,0.3541134893894195,1.0,1.0,-3.630726337432861,0.9595258235931396,2.6712005138397217,0.1426895409822464,0.9505510926246644,0.9505510926246644,0.0,409.7824401855469,410.0,59874.2890625,0.0,5271.5595703125,1.0,279.14178466796875,283.0299377441406,295.4644775390625,299.24658203125,293.1499938964844,293.1499938964844,278.8500061035156,33154.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391388297080994,1.0,0.0,0.0,3.6817359924316406,3.681759834289551,9.044791227097448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.068359375,0.0,1547.2850341796875,1895.4371337890625,0.0,3764.611572265625,0.910448431968689,1.0,0.0,3.0,1.0,0.0
18200340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.696943461894989,0.3781386017799377,0.3512361049652099,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8314949870109558,0.6592257022857666,0.5384459495544434,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8246025443077087,0.6419610977172852,0.4555082321166992,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7385870814323425,0.4548443853855133,0.4417747259140014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6024031639099121,0.2406709641218185,1.1400328874588013,284.9065856933594,284.95001220703125,302.04998779296875,292.5625915527344,298.470947265625,297.1866149902344,284.9073791503906,1.0,0.777270495891571,0.3535895347595215,0.3535895347595215,1.0,1.0,-3.629505395889282,0.9574657082557678,2.672039747238159,0.1409017443656921,0.8629258871078491,0.8629258871078491,0.0,410.13226318359375,410.0,60728.69921875,0.0,5270.1064453125,1.0,278.8580017089844,282.9031677246094,295.5775451660156,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38208.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945892095565796,1.0,0.0,0.0,3.5872628688812256,3.5872864723205566,8.586569038016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3603515625,0.0,1480.7257080078125,1895.4371337890625,0.0,3825.880615234375,0.8931270241737366,1.0,0.0,3.0,1.0,0.0
18200400,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.696943461894989,0.3781386017799377,0.3512361049652099,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8314949870109558,0.6592257022857666,0.5384459495544434,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8246025443077087,0.6419610977172852,0.4555082321166992,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7385870814323425,0.4548443853855133,0.4417747259140014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6024031639099121,0.2406709641218185,1.1400328874588013,284.9065856933594,284.95001220703125,302.04998779296875,292.5625915527344,298.470947265625,297.1866149902344,284.9073791503906,1.0,0.777270495891571,0.3535895347595215,0.3535895347595215,1.0,1.0,-3.629505395889282,0.9574657082557678,2.672039747238159,0.1409017443656921,0.8629258871078491,0.8629258871078491,0.0,410.13226318359375,410.0,60728.69921875,0.0,5270.1064453125,1.0,278.8580017089844,282.9031677246094,295.5775451660156,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38208.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945892095565796,1.0,0.0,0.0,3.5872628688812256,3.5872864723205566,8.586569038016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3603515625,0.0,1480.7257080078125,1895.4371337890625,0.0,3825.880615234375,0.8931270241737366,1.0,0.0,3.0,1.0,0.0
18200460,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6969049572944641,0.3782002627849579,0.3510419130325317,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8312979936599731,0.6587556600570679,0.5378220081329346,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8254082202911377,0.6440945863723755,0.4567595422267914,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7387703061103821,0.4552685022354126,0.4419513344764709,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6025087833404541,0.2408415228128433,1.140123724937439,285.0077514648437,284.95001220703125,302.04998779296875,292.6274719238281,298.4707946777344,297.1889038085937,285.00701904296875,1.0,0.7772681713104248,0.3531354069709778,0.3531354069709778,1.0,1.0,-3.6302061080932617,0.9562299251556396,2.673976182937622,0.1392714828252792,0.956119418144226,0.956119418144226,0.0,409.8931579589844,410.0,60176.96875,0.0,5270.72900390625,1.0,279.1419372558594,283.025390625,295.5987548828125,299.40350341796875,293.1499938964844,293.1499938964844,278.8500061035156,33256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93655663728714,1.0,0.0,0.0,3.7045745849609375,3.7045986652374254,9.157353133559808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.43359375,0.0,1573.8995361328125,1895.4371337890625,0.0,3741.089111328125,0.915736198425293,1.0,0.0,3.0,1.0,0.0
18200520,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6969049572944641,0.3782002627849579,0.3510419130325317,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8312979936599731,0.6587556600570679,0.5378220081329346,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8254082202911377,0.6440945863723755,0.4567595422267914,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7387703061103821,0.4552685022354126,0.4419513344764709,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6025087833404541,0.2408415228128433,1.140123724937439,285.0077514648437,284.95001220703125,302.04998779296875,292.6274719238281,298.4707946777344,297.1889038085937,285.00701904296875,1.0,0.7772681713104248,0.3531354069709778,0.3531354069709778,1.0,1.0,-3.6302061080932617,0.9562299251556396,2.673976182937622,0.1392714828252792,0.956119418144226,0.956119418144226,0.0,409.8931579589844,410.0,60176.96875,0.0,5270.72900390625,1.0,279.1419372558594,283.025390625,295.5987548828125,299.40350341796875,293.1499938964844,293.1499938964844,278.8500061035156,33256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93655663728714,1.0,0.0,0.0,3.7045745849609375,3.7045986652374254,9.157353133559808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.43359375,0.0,1573.8995361328125,1895.4371337890625,0.0,3741.089111328125,0.915736198425293,1.0,0.0,3.0,1.0,0.0
18200580,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6963717937469482,0.3773004114627838,0.3504999577999115,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8306744694709778,0.6571959853172302,0.5368523001670837,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8257302045822144,0.6449731588363647,0.4576115310192108,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.738590657711029,0.4549334347248077,0.4418748021125793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6023110747337341,0.2406097501516342,1.1397989988327026,284.90484619140625,284.95001220703125,302.04998779296875,292.688232421875,298.4645080566406,297.1830749511719,284.9057312011719,1.0,0.7772198915481567,0.3526813089847564,0.3526813089847564,1.0,1.0,-3.628733396530152,0.9543154835700988,2.6744179725646973,0.1376871317625045,0.8667135834693909,0.8667135834693909,0.0,410.217041015625,410.0,61022.44140625,0.0,5268.36669921875,1.0,278.8578491210937,282.8970947265625,295.7041320800781,299.63360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38268.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943480908870697,1.0,0.0,0.0,3.609767198562622,3.609791040420532,8.694640882822569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.896484375,0.0,1505.6513671875,1895.4371337890625,0.0,3804.047607421875,0.8981618285179138,1.0,0.0,3.0,1.0,0.0
18200640,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6963717937469482,0.3773004114627838,0.3504999577999115,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8306744694709778,0.6571959853172302,0.5368523001670837,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8257302045822144,0.6449731588363647,0.4576115310192108,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.738590657711029,0.4549334347248077,0.4418748021125793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6023110747337341,0.2406097501516342,1.1397989988327026,284.90484619140625,284.95001220703125,302.04998779296875,292.688232421875,298.4645080566406,297.1830749511719,284.9057312011719,1.0,0.7772198915481567,0.3526813089847564,0.3526813089847564,1.0,1.0,-3.628733396530152,0.9543154835700988,2.6744179725646973,0.1376871317625045,0.8667135834693909,0.8667135834693909,0.0,410.217041015625,410.0,61022.44140625,0.0,5268.36669921875,1.0,278.8578491210937,282.8970947265625,295.7041320800781,299.63360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38268.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943480908870697,1.0,0.0,0.0,3.609767198562622,3.609791040420532,8.694640882822569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.896484375,0.0,1505.6513671875,1895.4371337890625,0.0,3804.047607421875,0.8981618285179138,1.0,0.0,3.0,1.0,0.0
18200700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.696135401725769,0.3772511184215545,0.3502260744571686,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8303865790367126,0.656847357749939,0.5363469123840332,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8259304165840149,0.6459271907806396,0.4580481946468353,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7385127544403076,0.4550575315952301,0.441801518201828,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6022021174430847,0.2406394034624099,1.1394355297088623,285.0165100097656,284.95001220703125,302.04998779296875,292.7168273925781,298.4638977050781,297.1835632324219,285.01763916015625,1.0,0.7771367430686951,0.3524542450904846,0.3524542450904846,1.0,1.0,-3.627681255340576,0.9532665610313416,2.67441463470459,0.1367306113243103,0.9452962279319764,0.9452962279319764,0.0,410.2702941894531,410.0,60252.22265625,0.0,5265.59228515625,1.0,279.1007995605469,283.030517578125,295.6805114746094,299.4581604003906,293.1499938964844,293.1499938964844,279.1499938964844,34017.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370205402374268,1.0,0.0,0.0,3.658673524856568,3.6586973667144775,8.931833122005628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3232421875,0.0,1527.9677734375,1895.4371337890625,0.0,3745.31884765625,0.907320201396942,1.0,0.0,3.0,1.0,0.0
18200760,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6963126063346863,0.3773441314697265,0.3502802550792694,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.830448567867279,0.6566704511642456,0.5361745953559875,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8264911770820618,0.6470209956169128,0.4587922990322113,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387503981590271,0.4553227722644806,0.4420104920864105,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6024057865142822,0.2407753020524978,1.1398446559906006,285.008056640625,284.95001220703125,302.04998779296875,292.744140625,298.46441650390625,297.1853942871094,285.0069580078125,1.0,0.7771813273429871,0.3522347211837768,0.3522347211837768,1.0,1.0,-3.629138469696045,0.9530165791511536,2.676121950149536,0.1360586583614349,0.9609326124191284,0.9609326124191284,0.0,409.9698791503906,410.0,60432.84765625,0.0,5268.0625,1.0,279.1430969238281,283.0216369628906,295.7160339355469,299.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,33266.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343972206115724,1.0,0.0,0.0,3.725596904754639,3.725620985031128,9.261577815777856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.458984375,0.0,1598.0380859375,1895.4371337890625,0.0,3721.379638671875,0.920219361782074,1.0,0.0,3.0,1.0,0.0
18200820,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6957788467407227,0.3764176666736603,0.3497310578823089,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8298136591911316,0.6550482511520386,0.5351712107658386,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.826785147190094,0.6477899551391602,0.459587961435318,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7385621666908264,0.4549455344676971,0.4419082999229431,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.602213442325592,0.2405372858047485,1.1395241022109983,284.9026794433594,284.95001220703125,302.04998779296875,292.7945251464844,298.4581298828125,297.1795654296875,284.9039611816406,1.0,0.7771066427230835,0.3517957031726837,0.3517957031726837,1.0,1.0,-3.627516508102417,0.9511038064956664,2.67641282081604,0.1345226764678955,0.8694133758544922,0.8694133758544922,0.0,410.2742004394531,410.0,61256.2890625,0.0,5265.13623046875,1.0,278.85693359375,282.8917541503906,295.8125305175781,299.7615966796875,293.1499938964844,293.1499938964844,279.1499938964844,38464.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94169819355011,1.0,0.0,0.0,3.626963376998901,3.6269876956939697,8.777677749094437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.759765625,0.0,1526.014404296875,1895.4371337890625,0.0,3787.874755859375,0.9020337462425232,1.0,0.0,3.0,1.0,0.0
18200880,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6957788467407227,0.3764176666736603,0.3497310578823089,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8298136591911316,0.6550482511520386,0.5351712107658386,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.826785147190094,0.6477899551391602,0.459587961435318,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7385621666908264,0.4549455344676971,0.4419082999229431,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.602213442325592,0.2405372858047485,1.1395241022109983,284.9026794433594,284.95001220703125,302.04998779296875,292.7945251464844,298.4581298828125,297.1795654296875,284.9039611816406,1.0,0.7771066427230835,0.3517957031726837,0.3517957031726837,1.0,1.0,-3.627516508102417,0.9511038064956664,2.67641282081604,0.1345226764678955,0.8694133758544922,0.8694133758544922,0.0,410.2742004394531,410.0,61256.2890625,0.0,5265.13623046875,1.0,278.85693359375,282.8917541503906,295.8125305175781,299.7615966796875,293.1499938964844,293.1499938964844,279.1499938964844,38464.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94169819355011,1.0,0.0,0.0,3.626963376998901,3.6269876956939697,8.777677749094437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.759765625,0.0,1526.014404296875,1895.4371337890625,0.0,3787.874755859375,0.9020337462425232,1.0,0.0,3.0,1.0,0.0
18200940,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956985592842102,0.3764370083808899,0.3494879007339477,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.829558789730072,0.6544633507728577,0.5344440937042236,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274999260902405,0.6497408747673035,0.460697591304779,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7386974692344666,0.4552951753139496,0.4420046508312225,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6022986769676208,0.240697368979454,1.1395400762557983,285.00787353515625,284.95001220703125,302.04998779296875,292.838623046875,298.45806884765625,297.1819152832031,285.00714111328125,1.0,0.7770373225212097,0.3513566553592682,0.3513566553592682,1.0,1.0,-3.627654790878296,0.94974684715271,2.677907943725586,0.1329039633274078,0.9645859599113464,0.9645859599113464,0.0,410.0257263183594,410.0,60636.57421875,0.0,5264.0322265625,1.0,279.1421813964844,283.0189514160156,295.8133239746094,299.656005859375,293.1499938964844,293.1499938964844,278.8500061035156,33396.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330129027366638,1.0,0.0,0.0,3.739315986633301,3.739340305328369,9.32991383706394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.921875,0.0,1614.8675537109375,1895.4371337890625,0.0,3708.7265625,0.9236621260643004,1.0,0.0,3.0,1.0,0.0
18201000,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956985592842102,0.3764370083808899,0.3494879007339477,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.829558789730072,0.6544633507728577,0.5344440937042236,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274999260902405,0.6497408747673035,0.460697591304779,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7386974692344666,0.4552951753139496,0.4420046508312225,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6022986769676208,0.240697368979454,1.1395400762557983,285.00787353515625,284.95001220703125,302.04998779296875,292.838623046875,298.45806884765625,297.1819152832031,285.00714111328125,1.0,0.7770373225212097,0.3513566553592682,0.3513566553592682,1.0,1.0,-3.627654790878296,0.94974684715271,2.677907943725586,0.1329039633274078,0.9645859599113464,0.9645859599113464,0.0,410.0257263183594,410.0,60636.57421875,0.0,5264.0322265625,1.0,279.1421813964844,283.0189514160156,295.8133239746094,299.656005859375,293.1499938964844,293.1499938964844,278.8500061035156,33396.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330129027366638,1.0,0.0,0.0,3.739315986633301,3.739340305328369,9.32991383706394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.921875,0.0,1614.8675537109375,1895.4371337890625,0.0,3708.7265625,0.9236621260643004,1.0,0.0,3.0,1.0,0.0
18201060,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6951347589492798,0.3754812479019165,0.3489088118076324,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288888335227966,0.6527777910232544,0.5333870649337769,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8277393579483032,0.6503954529762268,0.4614134728908539,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7384783029556274,0.4548714756965637,0.4418575763702392,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6020913124084473,0.2404507547616958,1.1391806602478027,284.90106201171875,284.95001220703125,302.04998779296875,292.875732421875,298.4517517089844,297.1760559082031,284.90234375,1.0,0.7769312262535095,0.350923627614975,0.350923627614975,1.0,1.0,-3.625724077224731,0.947757124900818,2.677966833114624,0.1313703209161758,0.8713870644569397,0.8713870644569397,0.0,410.3377685546875,410.0,61432.8046875,0.0,5260.24072265625,1.0,278.8568115234375,282.8877258300781,295.8955078125,299.86083984375,293.1499938964844,293.1499938964844,279.1499938964844,38533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406163692474364,1.0,0.0,0.0,3.640857458114624,3.640881776809693,8.845057095641096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6630859375,0.0,1541.9283447265625,1895.4371337890625,0.0,3778.048095703125,0.9051641821861268,1.0,0.0,3.0,1.0,0.0
18201120,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6951347589492798,0.3754812479019165,0.3489088118076324,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288888335227966,0.6527777910232544,0.5333870649337769,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8277393579483032,0.6503954529762268,0.4614134728908539,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7384783029556274,0.4548714756965637,0.4418575763702392,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6020913124084473,0.2404507547616958,1.1391806602478027,284.90106201171875,284.95001220703125,302.04998779296875,292.875732421875,298.4517517089844,297.1760559082031,284.90234375,1.0,0.7769312262535095,0.350923627614975,0.350923627614975,1.0,1.0,-3.625724077224731,0.947757124900818,2.677966833114624,0.1313703209161758,0.8713870644569397,0.8713870644569397,0.0,410.3377685546875,410.0,61432.8046875,0.0,5260.24072265625,1.0,278.8568115234375,282.8877258300781,295.8955078125,299.86083984375,293.1499938964844,293.1499938964844,279.1499938964844,38533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406163692474364,1.0,0.0,0.0,3.640857458114624,3.640881776809693,8.845057095641096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6630859375,0.0,1541.9283447265625,1895.4371337890625,0.0,3778.048095703125,0.9051641821861268,1.0,0.0,3.0,1.0,0.0
18201180,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6950320601463318,0.375474065542221,0.34864142537117,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8286043405532837,0.6521327495574951,0.5326107144355774,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8284056782722473,0.6522426009178162,0.4624481499195099,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7385872006416321,0.4551777243614197,0.4419118762016296,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6021656394004822,0.2406040281057357,1.1391630172729492,285.0071105957031,284.95001220703125,302.04998779296875,292.9051513671875,298.45166015625,297.17840576171875,285.00634765625,1.0,0.7768303155899048,0.3504905700683594,0.3504905700683594,1.0,1.0,-3.625581979751587,0.9463316798210144,2.679250478744507,0.1297598481178283,0.9664567708969116,0.9664567708969116,0.0,410.0894775390625,410.0,60768.21484375,0.0,5258.30859375,1.0,279.14227294921875,283.0165100097656,295.882080078125,299.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33476.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323814511299132,1.0,0.0,0.0,3.74988055229187,3.7499051094055176,9.382706593896728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2373046875,0.0,1627.7576904296875,1895.4371337890625,0.0,3702.9501953125,0.9260942339897156,1.0,0.0,3.0,1.0,0.0
18201240,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6950320601463318,0.375474065542221,0.34864142537117,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8286043405532837,0.6521327495574951,0.5326107144355774,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8284056782722473,0.6522426009178162,0.4624481499195099,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7385872006416321,0.4551777243614197,0.4419118762016296,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6021656394004822,0.2406040281057357,1.1391630172729492,285.0071105957031,284.95001220703125,302.04998779296875,292.9051513671875,298.45166015625,297.17840576171875,285.00634765625,1.0,0.7768303155899048,0.3504905700683594,0.3504905700683594,1.0,1.0,-3.625581979751587,0.9463316798210144,2.679250478744507,0.1297598481178283,0.9664567708969116,0.9664567708969116,0.0,410.0894775390625,410.0,60768.21484375,0.0,5258.30859375,1.0,279.14227294921875,283.0165100097656,295.882080078125,299.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33476.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323814511299132,1.0,0.0,0.0,3.74988055229187,3.7499051094055176,9.382706593896728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2373046875,0.0,1627.7576904296875,1895.4371337890625,0.0,3702.9501953125,0.9260942339897156,1.0,0.0,3.0,1.0,0.0
18201300,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6949688792228699,0.3750643730163574,0.3485213220119476,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8284510970115662,0.6513637900352478,0.5322463512420654,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8287076354026794,0.6526085734367371,0.4629499018192291,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7386413812637329,0.455026775598526,0.4419767558574676,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6022294759750366,0.240536093711853,1.139389991760254,284.8805847167969,284.95001220703125,302.04998779296875,292.916748046875,298.4491577148437,297.17626953125,284.8785705566406,1.0,0.7768343687057495,0.3502740263938904,0.3502740263938904,1.0,1.0,-3.6258840560913086,0.9457274079322816,2.680156707763672,0.1291295737028122,0.8801450729370117,0.8801450729370117,0.0,410.0486755371094,410.0,61742.5,0.0,5258.9462890625,1.0,278.8953857421875,282.8638610839844,295.9477233886719,299.97265625,293.1499938964844,293.1499938964844,278.8500061035156,37275.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383886456489564,1.0,0.0,0.0,3.724325180053711,3.7243502140045166,9.255256827600532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.365234375,0.0,1627.183349609375,1895.4371337890625,0.0,3757.78271484375,0.9208714962005616,1.0,0.0,3.0,1.0,0.0
18201360,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6944483518600464,0.3744909465312958,0.3480395972728729,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8279087543487549,0.6503892540931702,0.531509280204773,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8285992741584778,0.6527823805809021,0.4630896151065826,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7383443117141724,0.4547085464000702,0.441724568605423,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6019503474235535,0.2403502315282821,1.1387776136398315,284.899658203125,284.95001220703125,302.04998779296875,292.9261779785156,298.4453430175781,297.1725158691406,284.901123046875,1.0,0.77669358253479,0.3500742018222809,0.3500742018222809,1.0,1.0,-3.623392343521118,0.9443127512931824,2.679079532623291,0.1282737255096435,0.8720184564590454,0.8720184564590454,0.0,410.3988037109375,410.0,61522.2109375,0.0,5253.736328125,1.0,278.8567810058594,282.8855285644531,295.9481506347656,299.9249267578125,293.1499938964844,293.1499938964844,279.1499938964844,38643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940388321876526,1.0,0.0,0.0,3.647895812988281,3.6479201316833496,8.879287634044886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.3291015625,0.0,1550.594970703125,1895.4371337890625,0.0,3775.97509765625,0.9068708419799804,1.0,0.0,3.0,1.0,0.0
