time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201420,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6943170428276062,0.3744566738605499,0.3477429747581482,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8275907039642334,0.6496858596801758,0.5306815505027771,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8292110562324524,0.654521644115448,0.4640422761440277,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.738422155380249,0.4549698531627655,0.4417325556278229,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6020104289054871,0.2404967546463012,1.1387207508087158,285.0054931640625,284.95001220703125,302.04998779296875,292.9380187988281,298.4453125,297.1747741699219,285.0044250488281,1.0,0.776560366153717,0.3496745824813843,0.3496745824813843,1.0,1.0,-3.6229405403137207,0.942898154258728,2.6800425052642822,0.1267617344856262,0.9661999940872192,0.9661999940872192,0.0,410.15631103515625,410.0,60815.08203125,0.0,5250.9248046875,1.0,279.1431884765625,283.0142822265625,295.9169311523437,299.7826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33517.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326342344284058,1.0,0.0,0.0,3.7562334537506095,3.756258010864258,9.414525834472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.763671875,0.0,1635.484619140625,1895.4371337890625,0.0,3705.262939453125,0.9272742867469788,1.0,0.0,3.0,1.0,0.0
18201480,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6943170428276062,0.3744566738605499,0.3477429747581482,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8275907039642334,0.6496858596801758,0.5306815505027771,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8292110562324524,0.654521644115448,0.4640422761440277,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.738422155380249,0.4549698531627655,0.4417325556278229,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6020104289054871,0.2404967546463012,1.1387207508087158,285.0054931640625,284.95001220703125,302.04998779296875,292.9380187988281,298.4453125,297.1747741699219,285.0044250488281,1.0,0.776560366153717,0.3496745824813843,0.3496745824813843,1.0,1.0,-3.6229405403137207,0.942898154258728,2.6800425052642822,0.1267617344856262,0.9661999940872192,0.9661999940872192,0.0,410.15631103515625,410.0,60815.08203125,0.0,5250.9248046875,1.0,279.1431884765625,283.0142822265625,295.9169311523437,299.7826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33517.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326342344284058,1.0,0.0,0.0,3.7562334537506095,3.756258010864258,9.414525834472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.763671875,0.0,1635.484619140625,1895.4371337890625,0.0,3705.262939453125,0.9272742867469788,1.0,0.0,3.0,1.0,0.0
18201540,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6937127113342285,0.3734433650970459,0.3471183180809021,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8268693685531616,0.6478843092918396,0.5295369625091553,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8293571472167969,0.6549407839775085,0.4646066129207611,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7381543517112732,0.4544523954391479,0.4415035545825958,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6017869710922241,0.240235149860382,1.1383106708526611,284.8983154296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4390869140625,297.1689453125,284.8996276855469,1.0,0.7763933539390564,0.3492749333381653,0.3492749333381653,1.0,1.0,-3.620489835739136,0.940855860710144,2.679633855819702,0.1253369003534317,0.8709112405776978,0.8709112405776978,0.0,410.4646301269531,410.0,61520.27734375,0.0,5245.5791015625,1.0,278.8567199707031,282.8844909667969,295.96441650390625,299.94708251953125,293.1499938964844,293.1499938964844,279.1499938964844,38734.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411814212799072,1.0,0.0,0.0,3.648829698562622,3.6488540172576895,8.883834539119562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6875,0.0,1552.321044921875,1895.4371337890625,0.0,3783.181884765625,0.9070771932601928,1.0,0.0,3.0,1.0,0.0
18201600,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6937127113342285,0.3734433650970459,0.3471183180809021,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8268693685531616,0.6478843092918396,0.5295369625091553,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8293571472167969,0.6549407839775085,0.4646066129207611,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7381543517112732,0.4544523954391479,0.4415035545825958,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6017869710922241,0.240235149860382,1.1383106708526611,284.8983154296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4390869140625,297.1689453125,284.8996276855469,1.0,0.7763933539390564,0.3492749333381653,0.3492749333381653,1.0,1.0,-3.620489835739136,0.940855860710144,2.679633855819702,0.1253369003534317,0.8709112405776978,0.8709112405776978,0.0,410.4646301269531,410.0,61520.27734375,0.0,5245.5791015625,1.0,278.8567199707031,282.8844909667969,295.96441650390625,299.94708251953125,293.1499938964844,293.1499938964844,279.1499938964844,38734.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411814212799072,1.0,0.0,0.0,3.648829698562622,3.6488540172576895,8.883834539119562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6875,0.0,1552.321044921875,1895.4371337890625,0.0,3783.181884765625,0.9070771932601928,1.0,0.0,3.0,1.0,0.0
18201660,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6935638785362244,0.3733773529529571,0.3468004465103149,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8265286684036255,0.6471214294433594,0.5286691784858704,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8299246430397034,0.6565648913383484,0.4654848873615265,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7382098436355591,0.4546655714511871,0.4414720237255096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6018415689468384,0.2403743416070938,1.1382347345352173,285.00396728515625,284.95001220703125,302.04998779296875,292.9349975585937,298.4391174316406,297.17108154296875,285.0032043457031,1.0,0.7762300372123718,0.3489198684692383,0.3489198684692383,1.0,1.0,-3.619796276092529,0.9395043849945068,2.6802918910980225,0.1239705458283424,0.9638736844062804,0.9638736844062804,0.0,410.2173156738281,410.0,60767.27734375,0.0,5242.02392578125,1.0,279.142333984375,283.0142822265625,295.91583251953125,299.7832946777344,293.1499938964844,293.1499938964844,278.8500061035156,33640.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337804317474364,1.0,0.0,0.0,3.751999139785767,3.752023696899414,9.3933113021194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.849609375,0.0,1631.4906005859375,1895.4371337890625,0.0,3715.743408203125,0.9266760349273682,1.0,0.0,3.0,1.0,0.0
18201720,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6935638785362244,0.3733773529529571,0.3468004465103149,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8265286684036255,0.6471214294433594,0.5286691784858704,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8299246430397034,0.6565648913383484,0.4654848873615265,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7382098436355591,0.4546655714511871,0.4414720237255096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6018415689468384,0.2403743416070938,1.1382347345352173,285.00396728515625,284.95001220703125,302.04998779296875,292.9349975585937,298.4391174316406,297.17108154296875,285.0032043457031,1.0,0.7762300372123718,0.3489198684692383,0.3489198684692383,1.0,1.0,-3.619796276092529,0.9395043849945068,2.6802918910980225,0.1239705458283424,0.9638736844062804,0.9638736844062804,0.0,410.2173156738281,410.0,60767.27734375,0.0,5242.02392578125,1.0,279.142333984375,283.0142822265625,295.91583251953125,299.7832946777344,293.1499938964844,293.1499938964844,278.8500061035156,33640.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337804317474364,1.0,0.0,0.0,3.751999139785767,3.752023696899414,9.3933113021194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.849609375,0.0,1631.4906005859375,1895.4371337890625,0.0,3715.743408203125,0.9266760349273682,1.0,0.0,3.0,1.0,0.0
18201780,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6929344534873962,0.3723427057266235,0.3461486101150512,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8257789611816406,0.6452750563621521,0.5274798274040222,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830019474029541,0.6568742990493774,0.4659674763679504,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7379138469696045,0.4541064202785492,0.4411974549293518,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6016070246696472,0.2401087880134582,1.1377912759780884,284.8981628417969,284.95001220703125,302.04998779296875,292.9263916015625,298.43316650390625,297.1654663085937,284.8994445800781,1.0,0.7760313749313354,0.3485648036003113,0.3485648036003113,1.0,1.0,-3.617055892944336,0.9375165104866028,2.679539203643799,0.1226851120591163,0.8687994480133057,0.8687994480133057,0.0,410.5267028808594,410.0,61430.77734375,0.0,5235.8369140625,1.0,278.8567810058594,282.8861999511719,295.95001220703125,299.9301147460937,293.1499938964844,293.1499938964844,279.1499938964844,38820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421283006668092,1.0,0.0,0.0,3.64200496673584,3.642029285430908,8.850633435031341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.755859375,0.0,1545.3468017578125,1895.4371337890625,0.0,3791.77880859375,0.9056380391120912,1.0,0.0,3.0,1.0,0.0
18201840,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6929344534873962,0.3723427057266235,0.3461486101150512,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8257789611816406,0.6452750563621521,0.5274798274040222,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830019474029541,0.6568742990493774,0.4659674763679504,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7379138469696045,0.4541064202785492,0.4411974549293518,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6016070246696472,0.2401087880134582,1.1377912759780884,284.8981628417969,284.95001220703125,302.04998779296875,292.9263916015625,298.43316650390625,297.1654663085937,284.8994445800781,1.0,0.7760313749313354,0.3485648036003113,0.3485648036003113,1.0,1.0,-3.617055892944336,0.9375165104866028,2.679539203643799,0.1226851120591163,0.8687994480133057,0.8687994480133057,0.0,410.5267028808594,410.0,61430.77734375,0.0,5235.8369140625,1.0,278.8567810058594,282.8861999511719,295.95001220703125,299.9301147460937,293.1499938964844,293.1499938964844,279.1499938964844,38820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421283006668092,1.0,0.0,0.0,3.64200496673584,3.642029285430908,8.850633435031341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.755859375,0.0,1545.3468017578125,1895.4371337890625,0.0,3791.77880859375,0.9056380391120912,1.0,0.0,3.0,1.0,0.0
18201900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6926366686820984,0.3722270429134369,0.345810204744339,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8254168033599854,0.6447840929031372,0.5268564224243164,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8300908803939819,0.6575577259063721,0.4662032425403595,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7377671599388123,0.4541215598583221,0.4410160779953003,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6014696359634399,0.2401230931282043,1.1373471021652222,285.0117492675781,284.95001220703125,302.04998779296875,292.9208374023437,298.4325561523437,297.165771484375,285.0128479003906,1.0,0.7758702635765076,0.3483872711658478,0.3483872711658478,1.0,1.0,-3.61528992652893,0.936407506465912,2.678882360458374,0.121870070695877,0.9469774961471558,0.9469774961471558,0.0,410.5852966308594,410.0,60570.93359375,0.0,5231.00244140625,1.0,279.10137939453125,283.0228271484375,295.8921203613281,299.7128601074219,293.1499938964844,293.1499938964844,279.1499938964844,34373.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364018440246582,1.0,0.0,0.0,3.68574571609497,3.68576979637146,9.064503956324188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.982421875,0.0,1561.0128173828125,1895.4371337890625,0.0,3739.67724609375,0.9136441946029664,1.0,0.0,3.0,1.0,0.0
18201960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6927616596221924,0.372251033782959,0.345804899930954,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8254114985466003,0.6444634199142456,0.5265706181526184,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8305366635322571,0.6583900451660156,0.4667655527591705,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.737942636013031,0.454276978969574,0.4411235451698303,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6016530394554138,0.2402443438768386,1.137694239616394,285.0029296875,284.95001220703125,302.04998779296875,292.9145202636719,298.43316650390625,297.16754150390625,285.0018310546875,1.0,0.7758393883705139,0.3482191562652588,0.3482191562652588,1.0,1.0,-3.61609959602356,0.9361169338226318,2.679982662200928,0.1213496178388595,0.9607571959495544,0.9607571959495544,0.0,410.2812194824219,410.0,60661.79296875,0.0,5231.52197265625,1.0,279.1432800292969,283.0151062011719,295.8939208984375,299.7568054199219,293.1499938964844,293.1499938964844,278.8500061035156,33616.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345313310623168,1.0,0.0,0.0,3.746162176132202,3.7461867332458496,9.364108564113848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7666015625,0.0,1624.50390625,1895.4371337890625,0.0,3722.604736328125,0.9250861406326294,1.0,0.0,3.0,1.0,0.0
18202020,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6921229362487793,0.3711968660354614,0.3451390564441681,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8246474862098694,0.6425779461860657,0.5253524780273438,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.830594003200531,0.6585901975631714,0.4671787917613983,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7376306056976318,0.4536792635917663,0.4408152103424072,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6014195084571838,0.2399774491786956,1.1372499465942385,284.8985290527344,284.95001220703125,302.04998779296875,292.899658203125,298.4274597167969,297.162109375,284.8997802734375,1.0,0.775615394115448,0.3478829562664032,0.3478829562664032,1.0,1.0,-3.6131765842437744,0.9341341257095336,2.6790425777435303,0.120132528245449,0.866387665271759,0.866387665271759,0.0,410.579833984375,410.0,61297.90234375,0.0,5224.740234375,1.0,278.8568420410156,282.8891296386719,295.9231872558594,299.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,38867.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429118037223816,1.0,0.0,0.0,3.631590366363525,3.6316146850585938,8.800087698546122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.076171875,0.0,1534.13134765625,1895.4371337890625,0.0,3798.8876953125,0.9033688306808472,1.0,0.0,3.0,1.0,0.0
18202080,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6921229362487793,0.3711968660354614,0.3451390564441681,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8246474862098694,0.6425779461860657,0.5253524780273438,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.830594003200531,0.6585901975631714,0.4671787917613983,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7376306056976318,0.4536792635917663,0.4408152103424072,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6014195084571838,0.2399774491786956,1.1372499465942385,284.8985290527344,284.95001220703125,302.04998779296875,292.899658203125,298.4274597167969,297.162109375,284.8997802734375,1.0,0.775615394115448,0.3478829562664032,0.3478829562664032,1.0,1.0,-3.6131765842437744,0.9341341257095336,2.6790425777435303,0.120132528245449,0.866387665271759,0.866387665271759,0.0,410.579833984375,410.0,61297.90234375,0.0,5224.740234375,1.0,278.8568420410156,282.8891296386719,295.9231872558594,299.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,38867.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429118037223816,1.0,0.0,0.0,3.631590366363525,3.6316146850585938,8.800087698546122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.076171875,0.0,1534.13134765625,1895.4371337890625,0.0,3798.8876953125,0.9033688306808472,1.0,0.0,3.0,1.0,0.0
18202140,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6919394135475159,0.3710775375366211,0.3447808027267456,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.82426518201828,0.6417187452316284,0.5244157314300537,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8310724496841431,0.6599932312965393,0.4679072201251983,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7376429438591003,0.4538071751594543,0.4407094120979309,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.601466953754425,0.2401097416877746,1.1371588706970217,285.0018920898437,284.95001220703125,302.04998779296875,292.882080078125,298.4273986816406,297.16412353515625,285.0011291503906,1.0,0.7754001617431641,0.34754678606987,0.34754678606987,1.0,1.0,-3.6120493412017822,0.9327139258384703,2.679335355758667,0.1188379675149917,0.9571540355682372,0.9571540355682372,0.0,410.326904296875,410.0,60522.37109375,0.0,5219.880859375,1.0,279.1421813964844,283.01708984375,295.86260986328125,299.7177124023437,293.1499938964844,293.1499938964844,278.8500061035156,33691.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354261755943298,1.0,0.0,0.0,3.73405647277832,3.7340807914733887,9.303685715167376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8330078125,0.0,1611.0396728515625,1895.4371337890625,0.0,3730.775390625,0.9226654767990112,1.0,0.0,3.0,1.0,0.0
18202200,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6919394135475159,0.3710775375366211,0.3447808027267456,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.82426518201828,0.6417187452316284,0.5244157314300537,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8310724496841431,0.6599932312965393,0.4679072201251983,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7376429438591003,0.4538071751594543,0.4407094120979309,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.601466953754425,0.2401097416877746,1.1371588706970217,285.0018920898437,284.95001220703125,302.04998779296875,292.882080078125,298.4273986816406,297.16412353515625,285.0011291503906,1.0,0.7754001617431641,0.34754678606987,0.34754678606987,1.0,1.0,-3.6120493412017822,0.9327139258384703,2.679335355758667,0.1188379675149917,0.9571540355682372,0.9571540355682372,0.0,410.326904296875,410.0,60522.37109375,0.0,5219.880859375,1.0,279.1421813964844,283.01708984375,295.86260986328125,299.7177124023437,293.1499938964844,293.1499938964844,278.8500061035156,33691.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354261755943298,1.0,0.0,0.0,3.73405647277832,3.7340807914733887,9.303685715167376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8330078125,0.0,1611.0396728515625,1895.4371337890625,0.0,3730.775390625,0.9226654767990112,1.0,0.0,3.0,1.0,0.0
18202260,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6912717223167419,0.3700022101402282,0.3440862894058227,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823470950126648,0.639795184135437,0.5231568217277527,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8310746550559998,0.6600823998451233,0.4682359993457794,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7373006343841553,0.4531697034835815,0.4403561651706695,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6012203097343445,0.2398395389318466,1.1366838216781616,284.89898681640625,284.95001220703125,302.04998779296875,292.86199951171875,298.4218444824219,297.158935546875,284.90020751953125,1.0,0.7751480937004089,0.3472158908843994,0.3472158908843994,1.0,1.0,-3.608841180801392,0.9306612610816956,2.678179979324341,0.1176267191767692,0.86357182264328,0.86357182264328,0.0,410.6333923339844,410.0,61130.84375,0.0,5212.3212890625,1.0,278.85693359375,282.8927307128906,295.8857727050781,299.84967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38905.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438120126724244,1.0,0.0,0.0,3.618608951568604,3.6186330318450928,8.737286520954513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8076171875,0.0,1520.0733642578125,1895.4371337890625,0.0,3807.049072265625,0.900528073310852,1.0,0.0,3.0,1.0,0.0
18202320,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6912717223167419,0.3700022101402282,0.3440862894058227,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823470950126648,0.639795184135437,0.5231568217277527,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8310746550559998,0.6600823998451233,0.4682359993457794,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7373006343841553,0.4531697034835815,0.4403561651706695,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6012203097343445,0.2398395389318466,1.1366838216781616,284.89898681640625,284.95001220703125,302.04998779296875,292.86199951171875,298.4218444824219,297.158935546875,284.90020751953125,1.0,0.7751480937004089,0.3472158908843994,0.3472158908843994,1.0,1.0,-3.608841180801392,0.9306612610816956,2.678179979324341,0.1176267191767692,0.86357182264328,0.86357182264328,0.0,410.6333923339844,410.0,61130.84375,0.0,5212.3212890625,1.0,278.85693359375,282.8927307128906,295.8857727050781,299.84967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38905.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438120126724244,1.0,0.0,0.0,3.618608951568604,3.6186330318450928,8.737286520954513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8076171875,0.0,1520.0733642578125,1895.4371337890625,0.0,3807.049072265625,0.900528073310852,1.0,0.0,3.0,1.0,0.0
18202380,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6910701394081116,0.3698558509349823,0.3437080383300781,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8230682611465454,0.6388915777206421,0.5221891403198242,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8315077424049377,0.6613736748695374,0.4688890278339386,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7372912764549255,0.4532555043697357,0.4402142465114593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6012630462646484,0.239967480301857,1.1365830898284912,285.0007629394531,284.95001220703125,302.04998779296875,292.8397827148437,298.4217529296875,297.1608581542969,285.0,1.0,0.7749080657958984,0.3468850255012512,0.3468850255012512,1.0,1.0,-3.607500314712525,0.9291929602622986,2.67830753326416,0.1163464039564132,0.9529748558998108,0.9529748558998108,0.0,410.3794555664063,410.0,60350.7890625,0.0,5206.83544921875,1.0,279.14208984375,283.0191955566406,295.8205261230469,299.6658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363749027252196,1.0,0.0,0.0,3.721345901489258,3.721370220184326,9.24045480132918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.19921875,0.0,1596.474853515625,1895.4371337890625,0.0,3739.431640625,0.9198081493377686,1.0,0.0,3.0,1.0,0.0
18202440,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6910701394081116,0.3698558509349823,0.3437080383300781,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8230682611465454,0.6388915777206421,0.5221891403198242,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8315077424049377,0.6613736748695374,0.4688890278339386,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7372912764549255,0.4532555043697357,0.4402142465114593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6012630462646484,0.239967480301857,1.1365830898284912,285.0007629394531,284.95001220703125,302.04998779296875,292.8397827148437,298.4217529296875,297.1608581542969,285.0,1.0,0.7749080657958984,0.3468850255012512,0.3468850255012512,1.0,1.0,-3.607500314712525,0.9291929602622986,2.67830753326416,0.1163464039564132,0.9529748558998108,0.9529748558998108,0.0,410.3794555664063,410.0,60350.7890625,0.0,5206.83544921875,1.0,279.14208984375,283.0191955566406,295.8205261230469,299.6658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363749027252196,1.0,0.0,0.0,3.721345901489258,3.721370220184326,9.24045480132918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.19921875,0.0,1596.474853515625,1895.4371337890625,0.0,3739.431640625,0.9198081493377686,1.0,0.0,3.0,1.0,0.0
18202500,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6909468770027161,0.3693782091140747,0.3435240983963012,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8228470683097839,0.6379988193511963,0.5217206478118896,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8316864371299744,0.6614516973495483,0.4691967070102691,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7372772097587585,0.4529905915260315,0.4401718080043793,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6013022661209106,0.2398837655782699,1.1367440223693848,284.8768005371094,284.95001220703125,302.04998779296875,292.8279113769531,298.41961669921875,297.1590576171875,284.8755187988281,1.0,0.7748391628265381,0.3467195928096771,0.3467195928096771,1.0,1.0,-3.607136249542236,0.9285466074943542,2.6785895824432373,0.1158711165189743,0.8663539290428162,0.8663539290428162,0.0,410.3449096679688,410.0,61207.1875,0.0,5205.54638671875,1.0,278.89666748046875,282.8717041015625,295.8617248535156,299.8673095703125,293.1499938964844,293.1499938964844,278.8500061035156,37855.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426353573799132,1.0,0.0,0.0,3.684741973876953,3.68476676940918,9.059567673830315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.708984375,0.0,1586.1787109375,1895.4371337890625,0.0,3796.3798828125,0.9122466444969176,1.0,0.0,3.0,1.0,0.0
18202560,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6903870701789856,0.3687657713890075,0.3429953753948211,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8222556114196777,0.6369394659996033,0.520901620388031,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8314675092697144,0.6613600850105286,0.4691443145275116,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7369289994239807,0.4525841772556305,0.4398247897624969,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6010118126869202,0.2396962642669677,1.1360920667648315,284.8998107910156,284.95001220703125,302.04998779296875,292.81561279296875,298.4164733886719,297.15594482421875,284.90118408203125,1.0,0.7746303081512451,0.346571147441864,0.346571147441864,1.0,1.0,-3.604078769683838,0.9271278381347656,2.6769509315490723,0.1151774302124977,0.8606123328208923,0.8606123328208923,0.0,410.6806945800781,410.0,60933.24609375,0.0,5198.6318359375,1.0,278.857421875,282.8974609375,295.8395080566406,299.7919006347656,293.1499938964844,293.1499938964844,279.1499938964844,38923.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447604417800904,1.0,0.0,0.0,3.603027820587158,3.603051900863648,8.662206028020591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0341796875,0.0,1503.1248779296875,1895.4371337890625,0.0,3815.6396484375,0.89720219373703,1.0,0.0,3.0,1.0,0.0
18202620,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.69016432762146,0.3685943484306335,0.3425956070423126,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8218306303024292,0.6359964609146118,0.519903838634491,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8318524956703186,0.6625427603721619,0.4697203338146209,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7368962168693542,0.4526308476924896,0.4396470487117767,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.601047933101654,0.2398207485675811,1.1359807252883911,284.9992370605469,284.95001220703125,302.04998779296875,292.7898254394531,298.4164428710937,297.1578063964844,284.9981384277344,1.0,0.774367094039917,0.3462742269039154,0.3462742269039154,1.0,1.0,-3.6025209426879883,0.9257028698921204,2.6768181324005127,0.1139941066503524,0.9483028054237366,0.9483028054237366,0.0,410.43011474609375,410.0,60157.04296875,0.0,5192.5390625,1.0,279.1428527832031,283.0209350585937,295.77020263671875,299.6042785644531,293.1499938964844,293.1499938964844,278.8500061035156,33659.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373356103897096,1.0,0.0,0.0,3.708861589431762,3.708885669708252,9.178559707834212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.2802734375,0.0,1581.85107421875,1895.4371337890625,0.0,3748.1904296875,0.9166674613952636,1.0,0.0,3.0,1.0,0.0
18202680,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.69016432762146,0.3685943484306335,0.3425956070423126,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8218306303024292,0.6359964609146118,0.519903838634491,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8318524956703186,0.6625427603721619,0.4697203338146209,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7368962168693542,0.4526308476924896,0.4396470487117767,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.601047933101654,0.2398207485675811,1.1359807252883911,284.9992370605469,284.95001220703125,302.04998779296875,292.7898254394531,298.4164428710937,297.1578063964844,284.9981384277344,1.0,0.774367094039917,0.3462742269039154,0.3462742269039154,1.0,1.0,-3.6025209426879883,0.9257028698921204,2.6768181324005127,0.1139941066503524,0.9483028054237366,0.9483028054237366,0.0,410.43011474609375,410.0,60157.04296875,0.0,5192.5390625,1.0,279.1428527832031,283.0209350585937,295.77020263671875,299.6042785644531,293.1499938964844,293.1499938964844,278.8500061035156,33659.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373356103897096,1.0,0.0,0.0,3.708861589431762,3.708885669708252,9.178559707834212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.2802734375,0.0,1581.85107421875,1895.4371337890625,0.0,3748.1904296875,0.9166674613952636,1.0,0.0,3.0,1.0,0.0
18202740,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6894639134407043,0.3674865365028381,0.3418644666671753,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.820997953414917,0.6340152621269226,0.5185897350311279,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8317683339118958,0.6624239683151245,0.4699025750160217,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.736513078212738,0.4519250094890594,0.4392230808734894,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6007909178733826,0.23954738676548,1.1354765892028809,284.9001770019531,284.95001220703125,302.04998779296875,292.7626647949219,298.4114074707031,297.1531982421875,284.90118408203125,1.0,0.7740663290023804,0.3459773361682892,0.3459773361682892,1.0,1.0,-3.598894119262696,0.923634707927704,2.675259590148926,0.1128678247332573,0.8570656776428223,0.8570656776428223,0.0,410.73095703125,410.0,60724.99609375,0.0,5183.75,1.0,278.8575744628906,282.9013061523437,295.786376953125,299.7257385253906,293.1499938964844,293.1499938964844,279.1499938964844,38878.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457886219024658,1.0,0.0,0.0,3.587698221206665,3.5877223014831543,8.588654623054026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9033203125,0.0,1486.122802734375,1895.4371337890625,0.0,3824.944580078125,0.8936691284179688,1.0,0.0,3.0,1.0,0.0
18202800,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6894639134407043,0.3674865365028381,0.3418644666671753,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.820997953414917,0.6340152621269226,0.5185897350311279,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8317683339118958,0.6624239683151245,0.4699025750160217,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.736513078212738,0.4519250094890594,0.4392230808734894,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6007909178733826,0.23954738676548,1.1354765892028809,284.9001770019531,284.95001220703125,302.04998779296875,292.7626647949219,298.4114074707031,297.1531982421875,284.90118408203125,1.0,0.7740663290023804,0.3459773361682892,0.3459773361682892,1.0,1.0,-3.598894119262696,0.923634707927704,2.675259590148926,0.1128678247332573,0.8570656776428223,0.8570656776428223,0.0,410.73095703125,410.0,60724.99609375,0.0,5183.75,1.0,278.8575744628906,282.9013061523437,295.786376953125,299.7257385253906,293.1499938964844,293.1499938964844,279.1499938964844,38878.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457886219024658,1.0,0.0,0.0,3.587698221206665,3.5877223014831543,8.588654623054026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9033203125,0.0,1486.122802734375,1895.4371337890625,0.0,3824.944580078125,0.8936691284179688,1.0,0.0,3.0,1.0,0.0
18202860,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6892337799072266,0.3672907948493957,0.3414544761180877,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8205621838569641,0.6330356001853943,0.5175743699073792,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8321182727813721,0.6635000705718994,0.4704143106937408,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7364673614501953,0.4519341886043548,0.4390193819999695,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6008291244506836,0.2396682649850845,1.1353726387023926,284.9986572265625,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1549987792969,284.9978942871094,1.0,0.7737833857536316,0.3457227647304535,0.3457227647304535,1.0,1.0,-3.5971999168396,0.9223004579544068,2.6748995780944824,0.1118061169981956,0.9437816143035888,0.9437816143035888,0.0,410.4722595214844,410.0,59944.25390625,0.0,5177.2177734375,1.0,279.1418762207031,283.0246276855469,295.7153015136719,299.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,33702.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938410222530365,1.0,0.0,0.0,3.6908788681030273,3.6909027099609375,9.089769150705252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8359375,0.0,1561.745849609375,1895.4371337890625,0.0,3757.9794921875,0.9129464626312256,1.0,0.0,3.0,1.0,0.0
18202920,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6892337799072266,0.3672907948493957,0.3414544761180877,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8205621838569641,0.6330356001853943,0.5175743699073792,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8321182727813721,0.6635000705718994,0.4704143106937408,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7364673614501953,0.4519341886043548,0.4390193819999695,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6008291244506836,0.2396682649850845,1.1353726387023926,284.9986572265625,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1549987792969,284.9978942871094,1.0,0.7737833857536316,0.3457227647304535,0.3457227647304535,1.0,1.0,-3.5971999168396,0.9223004579544068,2.6748995780944824,0.1118061169981956,0.9437816143035888,0.9437816143035888,0.0,410.4722595214844,410.0,59944.25390625,0.0,5177.2177734375,1.0,279.1418762207031,283.0246276855469,295.7153015136719,299.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,33702.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938410222530365,1.0,0.0,0.0,3.6908788681030273,3.6909027099609375,9.089769150705252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8359375,0.0,1561.745849609375,1895.4371337890625,0.0,3757.9794921875,0.9129464626312256,1.0,0.0,3.0,1.0,0.0
18202980,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.68851238489151,0.3661734759807586,0.3407025635242462,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8197064995765686,0.6310361623764038,0.5162328481674194,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8319875001907349,0.6632834076881409,0.4705218970775604,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7360612154006958,0.4512012600898742,0.438559740781784,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6005629301071167,0.2393959313631057,1.1348462104797363,284.9018249511719,284.95001220703125,302.04998779296875,292.7052917480469,298.40692138671875,297.1507263183594,284.9025573730469,1.0,0.7734596729278564,0.3454681932926178,0.3454681932926178,1.0,1.0,-3.5933494567871094,0.920301914215088,2.673047542572021,0.110784113407135,0.8540923595428467,0.8540923595428467,0.0,410.7757263183594,410.0,60500.36328125,0.0,5167.8115234375,1.0,278.8580322265625,282.90692138671875,295.7286682128906,299.6534729003906,293.1499938964844,293.1499938964844,279.1499938964844,38809.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467948079109192,1.0,0.0,0.0,3.5704662799835205,3.570489883422852,8.506348194714519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3896484375,0.0,1467.03271484375,1895.4371337890625,0.0,3834.0419921875,0.8898846507072449,1.0,0.0,3.0,1.0,0.0
18203040,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.68851238489151,0.3661734759807586,0.3407025635242462,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8197064995765686,0.6310361623764038,0.5162328481674194,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8319875001907349,0.6632834076881409,0.4705218970775604,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7360612154006958,0.4512012600898742,0.438559740781784,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6005629301071167,0.2393959313631057,1.1348462104797363,284.9018249511719,284.95001220703125,302.04998779296875,292.7052917480469,298.40692138671875,297.1507263183594,284.9025573730469,1.0,0.7734596729278564,0.3454681932926178,0.3454681932926178,1.0,1.0,-3.5933494567871094,0.920301914215088,2.673047542572021,0.110784113407135,0.8540923595428467,0.8540923595428467,0.0,410.7757263183594,410.0,60500.36328125,0.0,5167.8115234375,1.0,278.8580322265625,282.90692138671875,295.7286682128906,299.6534729003906,293.1499938964844,293.1499938964844,279.1499938964844,38809.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467948079109192,1.0,0.0,0.0,3.5704662799835205,3.570489883422852,8.506348194714519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3896484375,0.0,1467.03271484375,1895.4371337890625,0.0,3834.0419921875,0.8898846507072449,1.0,0.0,3.0,1.0,0.0
18203100,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6881959438323975,0.3660064935684204,0.3403371274471283,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8193155527114868,0.6304596662521362,0.5155607461929321,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8319610357284546,0.663680911064148,0.4705757200717926,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7358819246292114,0.451129138469696,0.438309758901596,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6004337072372437,0.2394110858440399,1.1344327926635742,285.0100402832031,284.95001220703125,302.04998779296875,292.6905212402344,298.40643310546875,297.1510314941406,285.0107421875,1.0,0.7732471227645874,0.3453409075736999,0.3453409075736999,1.0,1.0,-3.5912182331085205,0.9192460179328918,2.671972274780273,0.1101211458444595,0.928888201713562,0.928888201713562,0.0,410.8113098144531,410.0,59654.51171875,0.0,5161.81591796875,1.0,279.09979248046875,283.0379333496094,295.6623229980469,299.4285888671875,293.1499938964844,293.1499938964844,279.1499938964844,34306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411808848381042,1.0,0.0,0.0,3.615310907363892,3.615334272384644,8.721368089936732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1962890625,0.0,1482.365966796875,1895.4371337890625,0.0,3783.1767578125,0.897884726524353,1.0,0.0,3.0,1.0,0.0
18203160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6882669925689697,0.3659587800502777,0.3402771651744842,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8192536234855652,0.6300278306007385,0.5151965618133545,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.832283079624176,0.6642255187034607,0.4709418416023254,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7359972596168518,0.4511785805225372,0.438327431678772,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6006017327308655,0.2395206689834594,1.1347614526748655,284.9975891113281,284.95001220703125,302.04998779296875,292.6756591796875,298.40704345703125,297.15252685546875,284.9964294433594,1.0,0.7731577157974243,0.3452219367027282,0.3452219367027282,1.0,1.0,-3.5914852619171143,0.9189467430114746,2.67253851890564,0.1097240895032882,0.9389110207557678,0.9389110207557678,0.0,410.5172729492188,410.0,59723.4296875,0.0,5160.798828125,1.0,279.1427307128906,283.0272216796875,295.6556396484375,299.462158203125,293.1499938964844,293.1499938964844,278.8500061035156,33627.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939366579055786,1.0,0.0,0.0,3.676128387451172,3.676152229309082,9.01726139090897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.76171875,0.0,1544.5531005859375,1895.4371337890625,0.0,3766.68359375,0.909294605255127,1.0,0.0,3.0,1.0,0.0
18203220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6875426769256592,0.3648335337638855,0.3395193219184875,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8183896541595459,0.6280141472816467,0.513843834400177,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8321046233177185,0.663863480091095,0.4709587097167969,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7355820536613464,0.4504223465919494,0.4378462433815002,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6003457903862,0.2392593026161193,1.1342781782150269,284.9027709960937,284.95001220703125,302.04998779296875,292.645751953125,298.40283203125,297.1487121582031,284.9034729003906,1.0,0.7728174924850464,0.3449839651584625,0.3449839651584625,1.0,1.0,-3.587528705596924,0.9169713854789734,2.6705572605133057,0.1087298914790153,0.8507212996482849,0.8507212996482849,0.0,410.8095703125,410.0,60264.2890625,0.0,5151.03759765625,1.0,278.8581848144531,282.91217041015625,295.66900634765625,299.5785522460937,293.1499938964844,293.1499938964844,279.1499938964844,38807.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477709531784058,1.0,0.0,0.0,3.5521488189697266,3.5521724224090576,8.419292498729192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0693359375,0.0,1447.4444580078125,1895.4371337890625,0.0,3842.859130859375,0.8858363628387451,1.0,0.0,3.0,1.0,0.0
