time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6875426769256592,0.3648335337638855,0.3395193219184875,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8183896541595459,0.6280141472816467,0.513843834400177,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8321046233177185,0.663863480091095,0.4709587097167969,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7355820536613464,0.4504223465919494,0.4378462433815002,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6003457903862,0.2392593026161193,1.1342781782150269,284.9027709960937,284.95001220703125,302.04998779296875,292.645751953125,298.40283203125,297.1487121582031,284.9034729003906,1.0,0.7728174924850464,0.3449839651584625,0.3449839651584625,1.0,1.0,-3.587528705596924,0.9169713854789734,2.6705572605133057,0.1087298914790153,0.8507212996482849,0.8507212996482849,0.0,410.8095703125,410.0,60264.2890625,0.0,5151.03759765625,1.0,278.8581848144531,282.91217041015625,295.66900634765625,299.5785522460937,293.1499938964844,293.1499938964844,279.1499938964844,38807.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477709531784058,1.0,0.0,0.0,3.5521488189697266,3.5521724224090576,8.419292498729192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0693359375,0.0,1447.4444580078125,1895.4371337890625,0.0,3842.859130859375,0.8858363628387451,1.0,0.0,3.0,1.0,0.0
18203340,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6872929334640503,0.3645997643470764,0.3390878438949585,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8179289698600769,0.6269791722297668,0.5127975344657898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8323536515235901,0.6646782755851746,0.4712927341461181,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7355090379714966,0.4503702819347381,0.4375953674316406,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6003952622413635,0.2393888533115387,1.1342445611953735,284.9967041015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.15057373046875,284.9958801269531,1.0,0.7725021839141846,0.3447459936141968,0.3447459936141968,1.0,1.0,-3.585579395294189,0.9156204462051392,2.6699588298797607,0.1076738536357879,0.9341692328453064,0.9341692328453064,0.0,410.5439147949219,410.0,59493.921875,0.0,5143.74755859375,1.0,279.1416320800781,283.03082275390625,295.596435546875,299.3877868652344,293.1499938964844,293.1499938964844,278.8500061035156,33694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940342664718628,1.0,0.0,0.0,3.65718412399292,3.657207727432251,8.924562280299142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.3818359375,0.0,1523.891357421875,1895.4371337890625,0.0,3775.56005859375,0.9052889347076416,1.0,0.0,3.0,1.0,0.0
18203400,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6872929334640503,0.3645997643470764,0.3390878438949585,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8179289698600769,0.6269791722297668,0.5127975344657898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8323536515235901,0.6646782755851746,0.4712927341461181,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7355090379714966,0.4503702819347381,0.4375953674316406,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6003952622413635,0.2393888533115387,1.1342445611953735,284.9967041015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.15057373046875,284.9958801269531,1.0,0.7725021839141846,0.3447459936141968,0.3447459936141968,1.0,1.0,-3.585579395294189,0.9156204462051392,2.6699588298797607,0.1076738536357879,0.9341692328453064,0.9341692328453064,0.0,410.5439147949219,410.0,59493.921875,0.0,5143.74755859375,1.0,279.1416320800781,283.03082275390625,295.596435546875,299.3877868652344,293.1499938964844,293.1499938964844,278.8500061035156,33694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940342664718628,1.0,0.0,0.0,3.65718412399292,3.657207727432251,8.924562280299142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.3818359375,0.0,1523.891357421875,1895.4371337890625,0.0,3775.56005859375,0.9052889347076416,1.0,0.0,3.0,1.0,0.0
18203460,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6865507364273071,0.3634683787822723,0.338313341140747,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.817043662071228,0.624954342842102,0.5114243030548096,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8321293592453003,0.6642326712608337,0.4712360203266144,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7350744605064392,0.4495935440063476,0.4370855689048767,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6001338362693787,0.239129826426506,1.133757472038269,284.90362548828125,284.95001220703125,302.04998779296875,292.5862731933594,298.3992004394531,297.147216796875,284.9042358398437,1.0,0.7721448540687561,0.3445129990577698,0.3445129990577698,1.0,1.0,-3.5814454555511475,0.9136094450950624,2.6678361892700195,0.1066509634256362,0.8472097516059875,0.8472097516059875,0.0,410.840087890625,410.0,60018.61328125,0.0,5133.52197265625,1.0,278.8583068847656,282.9174499511719,295.6091613769531,299.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,38808.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486361742019652,1.0,0.0,0.0,3.533297777175904,3.533321142196656,8.330168270731519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.8505859375,0.0,1427.50732421875,1895.4371337890625,0.0,3850.667236328125,0.8816683888435364,1.0,0.0,3.0,1.0,0.0
18203520,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6865507364273071,0.3634683787822723,0.338313341140747,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.817043662071228,0.624954342842102,0.5114243030548096,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8321293592453003,0.6642326712608337,0.4712360203266144,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7350744605064392,0.4495935440063476,0.4370855689048767,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6001338362693787,0.239129826426506,1.133757472038269,284.90362548828125,284.95001220703125,302.04998779296875,292.5862731933594,298.3992004394531,297.147216796875,284.9042358398437,1.0,0.7721448540687561,0.3445129990577698,0.3445129990577698,1.0,1.0,-3.5814454555511475,0.9136094450950624,2.6678361892700195,0.1066509634256362,0.8472097516059875,0.8472097516059875,0.0,410.840087890625,410.0,60018.61328125,0.0,5133.52197265625,1.0,278.8583068847656,282.9174499511719,295.6091613769531,299.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,38808.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486361742019652,1.0,0.0,0.0,3.533297777175904,3.533321142196656,8.330168270731519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.8505859375,0.0,1427.50732421875,1895.4371337890625,0.0,3850.667236328125,0.8816683888435364,1.0,0.0,3.0,1.0,0.0
18203580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6862912178039551,0.3632187843322754,0.3378727436065674,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8165704011917114,0.623898446559906,0.5103662610054016,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8323456645011902,0.6649578213691711,0.4715153872966766,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7349891662597656,0.4495172798633575,0.4368156194686889,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6001813411712646,0.2392569929361343,1.133724808692932,284.9957580566406,284.95001220703125,302.04998779296875,292.5572509765625,298.3994445800781,297.1491394042969,284.99493408203125,1.0,0.7718160152435303,0.3442800045013428,0.3442800045013428,1.0,1.0,-3.579381227493286,0.9122416973114014,2.6671395301818848,0.1055761352181434,0.9292607307434082,0.9292607307434082,0.0,410.5738220214844,410.0,59255.54296875,0.0,5125.9111328125,1.0,279.1414794921875,283.03424072265625,295.5372619628906,299.3127746582031,293.1499938964844,293.1499938964844,278.8500061035156,33690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410998225212096,1.0,0.0,0.0,3.639197826385498,3.639221429824829,8.836995561978256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5712890625,0.0,1503.95263671875,1895.4371337890625,0.0,3782.4404296875,0.901240885257721,1.0,0.0,3.0,1.0,0.0
18203640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6862912178039551,0.3632187843322754,0.3378727436065674,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8165704011917114,0.623898446559906,0.5103662610054016,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8323456645011902,0.6649578213691711,0.4715153872966766,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7349891662597656,0.4495172798633575,0.4368156194686889,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6001813411712646,0.2392569929361343,1.133724808692932,284.9957580566406,284.95001220703125,302.04998779296875,292.5572509765625,298.3994445800781,297.1491394042969,284.99493408203125,1.0,0.7718160152435303,0.3442800045013428,0.3442800045013428,1.0,1.0,-3.579381227493286,0.9122416973114014,2.6671395301818848,0.1055761352181434,0.9292607307434082,0.9292607307434082,0.0,410.5738220214844,410.0,59255.54296875,0.0,5125.9111328125,1.0,279.1414794921875,283.03424072265625,295.5372619628906,299.3127746582031,293.1499938964844,293.1499938964844,278.8500061035156,33690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410998225212096,1.0,0.0,0.0,3.639197826385498,3.639221429824829,8.836995561978256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5712890625,0.0,1503.95263671875,1895.4371337890625,0.0,3782.4404296875,0.901240885257721,1.0,0.0,3.0,1.0,0.0
18203700,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6861189007759094,0.3627019226551056,0.3376418650150299,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8162958025932312,0.6229462623596191,0.5098363161087036,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8324013948440552,0.6647516489028931,0.4716268479824066,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7349211573600769,0.449177086353302,0.4366941154003143,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6002038717269897,0.2391709834337234,1.1338634490966797,284.87725830078125,284.95001220703125,302.04998779296875,292.54302978515625,298.3980712890625,297.1481018066406,284.87664794921875,1.0,0.7716953754425049,0.3441635072231293,0.3441635072231293,1.0,1.0,-3.5785152912139893,0.9116032123565674,2.666912078857422,0.1051760166883468,0.845319926738739,0.845319926738739,0.0,410.5495910644531,410.0,60025.1328125,0.0,5123.24072265625,1.0,278.8985900878906,282.8942565917969,295.5761413574219,299.506591796875,293.1499938964844,293.1499938964844,278.8500061035156,38233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472870230674744,1.0,0.0,0.0,3.59351658821106,3.5935404300689697,8.616534046268498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.1533203125,0.0,1487.6861572265625,1895.4371337890625,0.0,3838.48876953125,0.8920444846153259,1.0,0.0,3.0,1.0,0.0
18203760,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6855447888374329,0.3620802164077759,0.3370944857597351,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156757354736328,0.6218675374984741,0.508989155292511,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320766687393188,0.6643725633621216,0.4713786244392395,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7345471382141113,0.4487248063087463,0.436292439699173,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.5999204516410828,0.2389983981847763,1.1332447528839111,284.90460205078125,284.95001220703125,302.04998779296875,292.529052734375,298.3958740234375,297.14605712890625,284.90576171875,1.0,0.7714441418647766,0.344062477350235,0.344062477350235,1.0,1.0,-3.5751335620880127,0.9102456569671632,2.6648879051208496,0.1045645698904991,0.8437142968177795,0.8437142968177795,0.0,410.8655700683594,410.0,59749.28125,0.0,5115.35595703125,1.0,278.8578186035156,282.9237060546875,295.5520935058594,299.4281616210937,293.1499938964844,293.1499938964844,279.1499938964844,38984.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493266940116882,1.0,0.0,0.0,3.511080980300904,3.511104106903076,8.225740089073952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.201171875,0.0,1405.51708984375,1895.4371337890625,0.0,3856.894287109375,0.8769534826278687,1.0,0.0,3.0,1.0,0.0
18203820,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6852547526359558,0.3618108928203583,0.3366321921348572,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8151736259460449,0.6207939386367798,0.5079130530357361,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.83219313621521,0.6648622155189514,0.4715035855770111,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7344353795051575,0.4486242532730102,0.4359971284866333,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5999515652656555,0.2391228228807449,1.1331939697265625,284.9944152832031,284.95001220703125,302.04998779296875,292.50201416015625,298.3960876464844,297.1477966308594,284.9932861328125,1.0,0.7710925340652466,0.3438604474067688,0.3438604474067688,1.0,1.0,-3.572779417037964,0.9088909029960632,2.663888454437256,0.1035353988409042,0.9242860078811646,0.9242860078811646,0.0,410.6216430664063,410.0,59018.875,0.0,5107.0595703125,1.0,279.1421203613281,283.03692626953125,295.48077392578125,299.2405700683594,293.1499938964844,293.1499938964844,278.8500061035156,33619.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415763020515442,1.0,0.0,0.0,3.6229727268218994,3.622995853424072,8.758372018746741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.78125,0.0,1485.6248779296875,1895.4371337890625,0.0,3786.76806640625,0.8972870707511902,1.0,0.0,3.0,1.0,0.0
18203880,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6852547526359558,0.3618108928203583,0.3366321921348572,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8151736259460449,0.6207939386367798,0.5079130530357361,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.83219313621521,0.6648622155189514,0.4715035855770111,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7344353795051575,0.4486242532730102,0.4359971284866333,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5999515652656555,0.2391228228807449,1.1331939697265625,284.9944152832031,284.95001220703125,302.04998779296875,292.50201416015625,298.3960876464844,297.1477966308594,284.9932861328125,1.0,0.7710925340652466,0.3438604474067688,0.3438604474067688,1.0,1.0,-3.572779417037964,0.9088909029960632,2.663888454437256,0.1035353988409042,0.9242860078811646,0.9242860078811646,0.0,410.6216430664063,410.0,59018.875,0.0,5107.0595703125,1.0,279.1421203613281,283.03692626953125,295.48077392578125,299.2405700683594,293.1499938964844,293.1499938964844,278.8500061035156,33619.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415763020515442,1.0,0.0,0.0,3.6229727268218994,3.622995853424072,8.758372018746741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.78125,0.0,1485.6248779296875,1895.4371337890625,0.0,3786.76806640625,0.8972870707511902,1.0,0.0,3.0,1.0,0.0
18203940,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6844866871833801,0.3606602549552917,0.3358373343944549,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8142553567886353,0.6187554597854614,0.5065234899520874,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8318214416503906,0.6640498638153076,0.4711967706680298,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7339727878570557,0.4478112459182739,0.4354500472545624,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5996797680854797,0.2388627529144287,1.1327006816864014,284.9054260253906,284.95001220703125,302.04998779296875,292.47637939453125,298.3927307128906,297.1449279785156,284.9059143066406,1.0,0.770693302154541,0.3436584174633026,0.3436584174633026,1.0,1.0,-3.5682449340820312,0.9068628549575806,2.661381959915161,0.1025249660015106,0.8403492569923401,0.8403492569923401,0.0,410.9228210449219,410.0,59515.78125,0.0,5095.76220703125,1.0,278.858642578125,282.92840576171875,295.4981384277344,299.35772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38789.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949682354927063,1.0,0.0,0.0,3.494713068008423,3.494736194610596,8.149226005116361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.52099609375,0.0,1387.1556396484375,1895.4371337890625,0.0,3860.10009765625,0.873136043548584,1.0,0.0,3.0,1.0,0.0
18204000,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6844866871833801,0.3606602549552917,0.3358373343944549,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8142553567886353,0.6187554597854614,0.5065234899520874,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8318214416503906,0.6640498638153076,0.4711967706680298,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7339727878570557,0.4478112459182739,0.4354500472545624,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5996797680854797,0.2388627529144287,1.1327006816864014,284.9054260253906,284.95001220703125,302.04998779296875,292.47637939453125,298.3927307128906,297.1449279785156,284.9059143066406,1.0,0.770693302154541,0.3436584174633026,0.3436584174633026,1.0,1.0,-3.5682449340820312,0.9068628549575806,2.661381959915161,0.1025249660015106,0.8403492569923401,0.8403492569923401,0.0,410.9228210449219,410.0,59515.78125,0.0,5095.76220703125,1.0,278.858642578125,282.92840576171875,295.4981384277344,299.35772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38789.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949682354927063,1.0,0.0,0.0,3.494713068008423,3.494736194610596,8.149226005116361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.52099609375,0.0,1387.1556396484375,1895.4371337890625,0.0,3860.10009765625,0.873136043548584,1.0,0.0,3.0,1.0,0.0
18204060,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6841928362846375,0.3603686988353729,0.3353696465492248,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8137479424476624,0.6176611185073853,0.5054457783699036,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8318789601325989,0.6643812656402588,0.4712130725383758,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7338548898696899,0.4476840496063232,0.4351417124271393,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5997127294540405,0.2389814853668213,1.1326558589935305,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.39306640625,297.1466064453125,284.9933776855469,1.0,0.7703198790550232,0.343498021364212,0.343498021364212,1.0,1.0,-3.5657429695129395,0.9055935144424438,2.660149574279785,0.1015956178307533,0.919899880886078,0.919899880886078,0.0,410.6687927246094,410.0,58778.25390625,0.0,5086.9990234375,1.0,279.14117431640625,283.0414428710937,295.4309997558594,299.1739501953125,293.1499938964844,293.1499938964844,278.8500061035156,33668.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941857099533081,1.0,0.0,0.0,3.602859735488892,3.602882862091065,8.661397714604391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.26953125,0.0,1464.1309814453125,1895.4371337890625,0.0,3789.317626953125,0.8930609226226807,1.0,0.0,3.0,1.0,0.0
18204120,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6841928362846375,0.3603686988353729,0.3353696465492248,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8137479424476624,0.6176611185073853,0.5054457783699036,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8318789601325989,0.6643812656402588,0.4712130725383758,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7338548898696899,0.4476840496063232,0.4351417124271393,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5997127294540405,0.2389814853668213,1.1326558589935305,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.39306640625,297.1466064453125,284.9933776855469,1.0,0.7703198790550232,0.343498021364212,0.343498021364212,1.0,1.0,-3.5657429695129395,0.9055935144424438,2.660149574279785,0.1015956178307533,0.919899880886078,0.919899880886078,0.0,410.6687927246094,410.0,58778.25390625,0.0,5086.9990234375,1.0,279.14117431640625,283.0414428710937,295.4309997558594,299.1739501953125,293.1499938964844,293.1499938964844,278.8500061035156,33668.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941857099533081,1.0,0.0,0.0,3.602859735488892,3.602882862091065,8.661397714604391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.26953125,0.0,1464.1309814453125,1895.4371337890625,0.0,3789.317626953125,0.8930609226226807,1.0,0.0,3.0,1.0,0.0
18204180,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.683416485786438,0.3592169284820556,0.3345634937286377,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8128170371055603,0.6156252026557922,0.5040477514266968,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8314706683158875,0.6634979248046875,0.4708380997180938,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7333831191062927,0.446860522031784,0.4345757663249969,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5994371175765991,0.2387211471796035,1.1321414709091189,284.9064025878906,284.95001220703125,302.04998779296875,292.4305419921875,298.3901672363281,297.14410400390625,284.9068298339844,1.0,0.769900381565094,0.3433376252651214,0.3433376252651214,1.0,1.0,-3.561052322387696,0.9036529660224916,2.657399177551269,0.1006824448704719,0.8371085524559021,0.8371085524559021,0.0,410.9604797363281,410.0,59269.97265625,0.0,5075.22900390625,1.0,278.8587646484375,282.9338684082031,295.4514465332031,299.2940368652344,293.1499938964844,293.1499938964844,279.1499938964844,38767.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94976544380188,1.0,0.0,0.0,3.475846290588379,3.4758691787719727,8.061473977249989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.46826171875,0.0,1367.625244140625,1895.4371337890625,0.0,3860.848876953125,0.8689520955085754,1.0,0.0,3.0,1.0,0.0
18204240,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.683416485786438,0.3592169284820556,0.3345634937286377,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8128170371055603,0.6156252026557922,0.5040477514266968,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8314706683158875,0.6634979248046875,0.4708380997180938,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7333831191062927,0.446860522031784,0.4345757663249969,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5994371175765991,0.2387211471796035,1.1321414709091189,284.9064025878906,284.95001220703125,302.04998779296875,292.4305419921875,298.3901672363281,297.14410400390625,284.9068298339844,1.0,0.769900381565094,0.3433376252651214,0.3433376252651214,1.0,1.0,-3.561052322387696,0.9036529660224916,2.657399177551269,0.1006824448704719,0.8371085524559021,0.8371085524559021,0.0,410.9604797363281,410.0,59269.97265625,0.0,5075.22900390625,1.0,278.8587646484375,282.9338684082031,295.4514465332031,299.2940368652344,293.1499938964844,293.1499938964844,279.1499938964844,38767.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94976544380188,1.0,0.0,0.0,3.475846290588379,3.4758691787719727,8.061473977249989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.46826171875,0.0,1367.625244140625,1895.4371337890625,0.0,3860.848876953125,0.8689520955085754,1.0,0.0,3.0,1.0,0.0
18204300,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6830871105194092,0.3590155839920044,0.3341837525367737,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8124029040336609,0.6150131225585938,0.5033643841743469,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8313237428665161,0.6635684370994568,0.4706735908985138,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7331845760345459,0.446736991405487,0.4342894554138183,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5993141531944275,0.2387371510267257,1.1317648887634275,285.00885009765625,284.95001220703125,302.04998779296875,292.42041015625,298.3899230957031,297.1444702148437,285.00909423828125,1.0,0.7696487903594971,0.3432574272155761,0.3432574272155761,1.0,1.0,-3.558626413345337,0.9026639461517334,2.6559624671936035,0.1000954285264015,0.9085673689842224,0.9085673689842224,0.0,410.98187255859375,410.0,58480.27734375,0.0,5068.37890625,1.0,279.0975036621094,283.0579833984375,295.38934326171875,299.0768737792969,293.1499938964844,293.1499938964844,279.1499938964844,34134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943861722946167,1.0,0.0,0.0,3.52486252784729,3.5248851776123047,8.290442110592267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.5498046875,0.0,1384.8734130859375,1895.4371337890625,0.0,3807.4990234375,0.877596378326416,1.0,0.0,3.0,1.0,0.0
18204360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.683111846446991,0.3589139580726623,0.3340840637683868,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8122972846031189,0.614520788192749,0.5029610991477966,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8315004706382751,0.6637656092643738,0.4708070158958435,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7332548499107361,0.4467166066169739,0.4342506229877472,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5994651317596436,0.2388365417718887,1.1320784091949463,284.9932556152344,284.95001220703125,302.04998779296875,292.4108581542969,298.3905639648437,297.1457824707031,284.9921264648437,1.0,0.7695120573043823,0.3431844115257263,0.3431844115257263,1.0,1.0,-3.558424472808838,0.9023724794387816,2.6560518741607666,0.0997554957866668,0.9153966903686525,0.9153966903686525,0.0,410.70404052734375,410.0,58550.51171875,0.0,5066.11328125,1.0,279.1419372558594,283.0444641113281,295.3876342773437,299.11480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33568.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941700041294098,1.0,0.0,0.0,3.5871262550354004,3.587149143218994,8.585915338699124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.3623046875,0.0,1446.4561767578125,1895.4371337890625,0.0,3787.891357421875,0.8892318606376648,1.0,0.0,3.0,1.0,0.0
18204420,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6823406219482422,0.3577618300914764,0.3332788050174713,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8113634586334229,0.6124888062477112,0.5015662312507629,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8310800194740295,0.662834107875824,0.470399796962738,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7327840924263,0.4458848536014557,0.4336774349212646,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5991948246955872,0.2385770082473755,1.131568431854248,284.9073486328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3878479003906,297.1434936523437,284.9077453613281,1.0,0.7690826654434204,0.3430383503437042,0.3430383503437042,1.0,1.0,-3.553697109222412,0.9004679322242737,2.653229236602783,0.0988804027438163,0.8341400623321533,0.8341400623321533,0.0,410.9810485839844,410.0,59035.8046875,0.0,5054.1875,1.0,278.85894775390625,282.9391784667969,295.413818359375,299.2398986816406,293.1499938964844,293.1499938964844,279.1499938964844,38739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949471354484558,1.0,0.0,0.0,3.457822561264038,3.4578452110290527,7.978086387083749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.494140625,0.0,1349.1033935546875,1895.4371337890625,0.0,3858.198486328125,0.8649580478668213,1.0,0.0,3.0,1.0,0.0
18204480,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6823406219482422,0.3577618300914764,0.3332788050174713,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8113634586334229,0.6124888062477112,0.5015662312507629,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8310800194740295,0.662834107875824,0.470399796962738,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7327840924263,0.4458848536014557,0.4336774349212646,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5991948246955872,0.2385770082473755,1.131568431854248,284.9073486328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3878479003906,297.1434936523437,284.9077453613281,1.0,0.7690826654434204,0.3430383503437042,0.3430383503437042,1.0,1.0,-3.553697109222412,0.9004679322242737,2.653229236602783,0.0988804027438163,0.8341400623321533,0.8341400623321533,0.0,410.9810485839844,410.0,59035.8046875,0.0,5054.1875,1.0,278.85894775390625,282.9391784667969,295.413818359375,299.2398986816406,293.1499938964844,293.1499938964844,279.1499938964844,38739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949471354484558,1.0,0.0,0.0,3.457822561264038,3.4578452110290527,7.978086387083749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.494140625,0.0,1349.1033935546875,1895.4371337890625,0.0,3858.198486328125,0.8649580478668213,1.0,0.0,3.0,1.0,0.0
18204540,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6820365190505981,0.3574468195438385,0.3327983021736145,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8108405470848083,0.6113743782043457,0.5004823207855225,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.83109450340271,0.6630401015281677,0.4703369140625,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7326540946960449,0.4457254111766815,0.433345764875412,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5992265343666077,0.2386902570724487,1.131514549255371,284.9931335449219,284.95001220703125,302.04998779296875,292.3795166015625,298.3883361816406,297.145263671875,284.99237060546875,1.0,0.7686873078346252,0.3428922891616821,0.3428922891616821,1.0,1.0,-3.551037311553955,0.8992026448249817,2.651834487915039,0.0979811623692512,0.911687672138214,0.911687672138214,0.0,410.7180480957031,410.0,58333.0390625,0.0,5044.9658203125,1.0,279.1408996582031,283.0487365722656,295.3560791015625,299.06744384765625,293.1499938964844,293.1499938964844,278.8500061035156,33630.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412471055984496,1.0,0.0,0.0,3.568561553955078,3.568584442138672,8.497274848195957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.107421875,0.0,1427.1033935546875,1895.4371337890625,0.0,3783.778564453125,0.8853374123573303,1.0,0.0,3.0,1.0,0.0
18204600,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6820365190505981,0.3574468195438385,0.3327983021736145,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8108405470848083,0.6113743782043457,0.5004823207855225,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.83109450340271,0.6630401015281677,0.4703369140625,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7326540946960449,0.4457254111766815,0.433345764875412,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5992265343666077,0.2386902570724487,1.131514549255371,284.9931335449219,284.95001220703125,302.04998779296875,292.3795166015625,298.3883361816406,297.145263671875,284.99237060546875,1.0,0.7686873078346252,0.3428922891616821,0.3428922891616821,1.0,1.0,-3.551037311553955,0.8992026448249817,2.651834487915039,0.0979811623692512,0.911687672138214,0.911687672138214,0.0,410.7180480957031,410.0,58333.0390625,0.0,5044.9658203125,1.0,279.1408996582031,283.0487365722656,295.3560791015625,299.06744384765625,293.1499938964844,293.1499938964844,278.8500061035156,33630.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412471055984496,1.0,0.0,0.0,3.568561553955078,3.568584442138672,8.497274848195957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.107421875,0.0,1427.1033935546875,1895.4371337890625,0.0,3783.778564453125,0.8853374123573303,1.0,0.0,3.0,1.0,0.0
18204660,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6812556982040405,0.3562951982021332,0.3319836854934692,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.809889554977417,0.6093478202819824,0.4990808069705963,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8306479454040527,0.6620610952377319,0.4698863327503204,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7321737408638,0.4448870122432709,0.4327580034732818,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5989512801170349,0.2384319007396698,1.130990743637085,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3857421875,297.14312744140625,284.9085998535156,1.0,0.7682480812072754,0.3427511155605316,0.3427511155605316,1.0,1.0,-3.5462026596069336,0.8972813487052917,2.648921251296997,0.0971161425113678,0.831493079662323,0.831493079662323,0.0,410.9971618652344,410.0,58824.26953125,0.0,5032.78466796875,1.0,278.8590393066406,282.944091796875,295.3874816894531,299.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,38703.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487835764884948,1.0,0.0,0.0,3.441470146179199,3.441492795944214,7.902805805315438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0986328125,0.0,1332.37890625,1895.4371337890625,0.0,3851.997314453125,0.8613175749778748,1.0,0.0,3.0,1.0,0.0
18204720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6812556982040405,0.3562951982021332,0.3319836854934692,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.809889554977417,0.6093478202819824,0.4990808069705963,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8306479454040527,0.6620610952377319,0.4698863327503204,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7321737408638,0.4448870122432709,0.4327580034732818,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5989512801170349,0.2384319007396698,1.130990743637085,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3857421875,297.14312744140625,284.9085998535156,1.0,0.7682480812072754,0.3427511155605316,0.3427511155605316,1.0,1.0,-3.5462026596069336,0.8972813487052917,2.648921251296997,0.0971161425113678,0.831493079662323,0.831493079662323,0.0,410.9971618652344,410.0,58824.26953125,0.0,5032.78466796875,1.0,278.8590393066406,282.944091796875,295.3874816894531,299.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,38703.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487835764884948,1.0,0.0,0.0,3.441470146179199,3.441492795944214,7.902805805315438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0986328125,0.0,1332.37890625,1895.4371337890625,0.0,3851.997314453125,0.8613175749778748,1.0,0.0,3.0,1.0,0.0
18204780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6809467673301697,0.355970561504364,0.331498235464096,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8093581795692444,0.6082265973091125,0.4979960322380066,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8306413888931274,0.6622074246406555,0.4697863459587097,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7320383191108704,0.4447148144245147,0.4324173629283905,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5989827513694763,0.2385438978672027,1.130938172340393,284.9928894042969,284.95001220703125,302.04998779296875,292.3607177734375,298.3863220214844,297.1449279785156,284.9921264648437,1.0,0.7678457498550415,0.3426099419593811,0.3426099419593811,1.0,1.0,-3.5434820652008057,0.8960133194923401,2.6474688053131104,0.0962439849972724,0.9083427786827089,0.9083427786827089,0.0,410.7340393066406,410.0,58141.55078125,0.0,5023.41650390625,1.0,279.1407470703125,283.0521850585937,295.33612060546875,299.0332946777344,293.1499938964844,293.1499938964844,278.8500061035156,33604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403270483016968,1.0,0.0,0.0,3.553582668304444,3.553605318069458,8.426090971624944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2802734375,0.0,1411.068359375,1895.4371337890625,0.0,3775.41845703125,0.8819605112075806,1.0,0.0,3.0,1.0,0.0
18204840,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6809467673301697,0.355970561504364,0.331498235464096,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8093581795692444,0.6082265973091125,0.4979960322380066,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8306413888931274,0.6622074246406555,0.4697863459587097,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7320383191108704,0.4447148144245147,0.4324173629283905,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5989827513694763,0.2385438978672027,1.130938172340393,284.9928894042969,284.95001220703125,302.04998779296875,292.3607177734375,298.3863220214844,297.1449279785156,284.9921264648437,1.0,0.7678457498550415,0.3426099419593811,0.3426099419593811,1.0,1.0,-3.5434820652008057,0.8960133194923401,2.6474688053131104,0.0962439849972724,0.9083427786827089,0.9083427786827089,0.0,410.7340393066406,410.0,58141.55078125,0.0,5023.41650390625,1.0,279.1407470703125,283.0521850585937,295.33612060546875,299.0332946777344,293.1499938964844,293.1499938964844,278.8500061035156,33604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403270483016968,1.0,0.0,0.0,3.553582668304444,3.553605318069458,8.426090971624944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2802734375,0.0,1411.068359375,1895.4371337890625,0.0,3775.41845703125,0.8819605112075806,1.0,0.0,3.0,1.0,0.0
18204900,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6807414293289185,0.3554344773292541,0.3312368988990783,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8090430498123169,0.6072613596916199,0.4974406659603119,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.830580472946167,0.6617463827133179,0.4697036743164062,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7319377064704895,0.4443365931510925,0.432250440120697,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.5989896059036255,0.238453209400177,1.1310405731201172,284.8797607421875,284.95001220703125,302.04998779296875,292.3582458496094,298.38543701171875,297.1443176269531,284.8797302246094,1.0,0.7676832675933838,0.3425393402576446,0.3425393402576446,1.0,1.0,-3.5422110557556152,0.895401120185852,2.6468100547790527,0.0959392786026001,0.8278245329856873,0.8278245329856873,0.0,410.7156372070313,410.0,58859.06640625,0.0,5019.66259765625,1.0,278.900634765625,282.9189147949219,295.3870849609375,299.23602294921875,293.1499938964844,293.1499938964844,278.8500061035156,38416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460909366607666,1.0,0.0,0.0,3.502758026123047,3.50278115272522,8.186788704733772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.708984375,0.0,1392.7962646484375,1895.4371337890625,0.0,3827.6787109375,0.8719567656517029,1.0,0.0,3.0,1.0,0.0
18204960,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.680168867111206,0.3548192679882049,0.3306840658187866,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8083996772766113,0.6062050461769104,0.4965978264808655,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8301798105239868,0.6611796021461487,0.4693023860454559,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7315580248832703,0.4438711702823639,0.4318244755268097,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5987117290496826,0.2382875233888626,1.1304227113723757,284.9092102050781,284.95001220703125,302.04998779296875,292.35675048828125,298.3838806152344,297.1429138183594,284.9099426269531,1.0,0.7674005627632141,0.3424831032752991,0.3424831032752991,1.0,1.0,-3.538616418838501,0.8941258788108826,2.6444904804229736,0.0954402461647987,0.8293352723121643,0.8293352723121643,0.0,411.0057067871094,410.0,58625.44921875,0.0,5011.142578125,1.0,278.85894775390625,282.9491577148437,295.3750915527344,299.1717224121094,293.1499938964844,293.1499938964844,279.1499938964844,38786.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476658701896667,1.0,0.0,0.0,3.425173282623291,3.4251956939697266,7.828137427168258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.974609375,0.0,1316.6925048828125,1895.4371337890625,0.0,3841.910400390625,0.8578171730041504,1.0,0.0,3.0,1.0,0.0
18205020,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6798505783081055,0.3544858992099762,0.3301904201507568,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8078546524047852,0.6050785779953003,0.4955087602138519,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8301478028297424,0.6612673997879028,0.4691614210605621,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7314144968986511,0.4436882734298706,0.4314734935760498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.5987402200698853,0.2383989542722702,1.130367636680603,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.384521484375,297.1446838378906,284.9920349121094,1.0,0.7669916152954102,0.3423706591129303,0.3423706591129303,1.0,1.0,-3.5358152389526367,0.8929240107536316,2.6428911685943604,0.0946785062551498,0.9056817293167114,0.9056817293167114,0.0,410.74798583984375,410.0,57981.546875,0.0,5001.60498046875,1.0,279.140625,283.0552062988281,295.3309326171875,299.0157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33570.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389519691467284,1.0,0.0,0.0,3.540926694869995,3.5409493446350098,8.366179713448219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0029296875,0.0,1397.5394287109375,1895.4371337890625,0.0,3762.9111328125,0.8791004419326782,1.0,0.0,3.0,1.0,0.0
18205080,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6798505783081055,0.3544858992099762,0.3301904201507568,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8078546524047852,0.6050785779953003,0.4955087602138519,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8301478028297424,0.6612673997879028,0.4691614210605621,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7314144968986511,0.4436882734298706,0.4314734935760498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.5987402200698853,0.2383989542722702,1.130367636680603,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.384521484375,297.1446838378906,284.9920349121094,1.0,0.7669916152954102,0.3423706591129303,0.3423706591129303,1.0,1.0,-3.5358152389526367,0.8929240107536316,2.6428911685943604,0.0946785062551498,0.9056817293167114,0.9056817293167114,0.0,410.74798583984375,410.0,57981.546875,0.0,5001.60498046875,1.0,279.140625,283.0552062988281,295.3309326171875,299.0157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33570.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389519691467284,1.0,0.0,0.0,3.540926694869995,3.5409493446350098,8.366179713448219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0029296875,0.0,1397.5394287109375,1895.4371337890625,0.0,3762.9111328125,0.8791004419326782,1.0,0.0,3.0,1.0,0.0
