time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205140,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6790663599967957,0.3533345460891723,0.3293695449829101,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8068794012069702,0.603061854839325,0.494107574224472,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8296627402305603,0.6601908206939697,0.4686365127563476,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7309279441833496,0.4428401887416839,0.4308707118034363,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5984669327735901,0.238144114613533,1.1298463344573977,284.90997314453125,284.95001220703125,302.04998779296875,292.36102294921875,298.3822631835937,297.142822265625,284.91021728515625,1.0,0.7665392160415649,0.3422581851482391,0.3422581851482391,1.0,1.0,-3.530869007110596,0.8910601139068604,2.639808893203736,0.0939439162611961,0.8276394009590149,0.8276394009590149,0.0,411.0213317871094,410.0,58491.35546875,0.0,4989.1533203125,1.0,278.8592834472656,282.9522705078125,295.3778381347656,299.1630859375,293.1499938964844,293.1499938964844,279.1499938964844,38613.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460464119911194,1.0,0.0,0.0,3.4155168533325195,3.415539264678955,7.78405990331521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1806640625,0.0,1305.90771484375,1895.4371337890625,0.0,3827.2763671875,0.8555212020874023,1.0,0.0,3.0,1.0,0.0
18205200,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6790663599967957,0.3533345460891723,0.3293695449829101,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8068794012069702,0.603061854839325,0.494107574224472,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8296627402305603,0.6601908206939697,0.4686365127563476,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7309279441833496,0.4428401887416839,0.4308707118034363,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5984669327735901,0.238144114613533,1.1298463344573977,284.90997314453125,284.95001220703125,302.04998779296875,292.36102294921875,298.3822631835937,297.142822265625,284.91021728515625,1.0,0.7665392160415649,0.3422581851482391,0.3422581851482391,1.0,1.0,-3.530869007110596,0.8910601139068604,2.639808893203736,0.0939439162611961,0.8276394009590149,0.8276394009590149,0.0,411.0213317871094,410.0,58491.35546875,0.0,4989.1533203125,1.0,278.8592834472656,282.9522705078125,295.3778381347656,299.1630859375,293.1499938964844,293.1499938964844,279.1499938964844,38613.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460464119911194,1.0,0.0,0.0,3.4155168533325195,3.415539264678955,7.78405990331521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1806640625,0.0,1305.90771484375,1895.4371337890625,0.0,3827.2763671875,0.8555212020874023,1.0,0.0,3.0,1.0,0.0
18205260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6786186099052429,0.3528206050395965,0.328788012266159,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8062099814414978,0.6017560362815857,0.4929429888725281,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8295072317123413,0.6600513458251953,0.4683966636657715,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7306731343269348,0.4424707293510437,0.4304228127002716,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5983454585075378,0.2380688190460205,1.129335880279541,284.9920349121094,284.95001220703125,302.0492858886719,292.3669738769531,298.3814392089844,297.14276123046875,284.9912414550781,1.0,0.7660714387893677,0.342181921005249,0.342181921005249,1.0,1.0,-3.527075290679932,0.889664351940155,2.637410879135132,0.0932837799191474,0.9029894471168518,0.9029894471168518,0.0,410.8987121582031,410.0,57837.125,0.0,4977.63330078125,1.0,279.1405334472656,283.057373046875,295.3410339355469,299.01568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373016357421876,1.0,0.0,0.0,3.5301082134246826,3.530130624771118,8.315134891745402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.587890625,0.0,1386.207275390625,1895.4371337890625,0.0,3747.880615234375,0.8766608238220215,1.0,0.0,3.0,1.0,0.0
18205320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6786186099052429,0.3528206050395965,0.328788012266159,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8062099814414978,0.6017560362815857,0.4929429888725281,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8295072317123413,0.6600513458251953,0.4683966636657715,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7306731343269348,0.4424707293510437,0.4304228127002716,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5983454585075378,0.2380688190460205,1.129335880279541,284.9920349121094,284.95001220703125,302.0492858886719,292.3669738769531,298.3814392089844,297.14276123046875,284.9912414550781,1.0,0.7660714387893677,0.342181921005249,0.342181921005249,1.0,1.0,-3.527075290679932,0.889664351940155,2.637410879135132,0.0932837799191474,0.9029894471168518,0.9029894471168518,0.0,410.8987121582031,410.0,57837.125,0.0,4977.63330078125,1.0,279.1405334472656,283.057373046875,295.3410339355469,299.01568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373016357421876,1.0,0.0,0.0,3.5301082134246826,3.530130624771118,8.315134891745402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.587890625,0.0,1386.207275390625,1895.4371337890625,0.0,3747.880615234375,0.8766608238220215,1.0,0.0,3.0,1.0,0.0
18205380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6774340271949768,0.3512769043445587,0.3276730477809906,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.804857075214386,0.5993356108665466,0.4912743270397186,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8286830186843872,0.658541202545166,0.467615008354187,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7298392653465271,0.4411968886852264,0.4294871985912323,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5975609421730042,0.2373508810997009,1.1271083354949951,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3753662109375,297.1366577148437,284.9087219238281,1.0,0.7653759121894836,0.3421056866645813,0.3421056866645813,1.0,1.0,-3.518637657165528,0.8868488669395447,2.631788730621338,0.092450201511383,0.8239062428474426,0.8239062428474426,0.0,411.5242919921875,410.0,58270.96484375,0.0,4957.447265625,1.0,278.8594055175781,282.95538330078125,295.3892517089844,299.1623840332031,293.1499938964844,293.1499938964844,279.1499938964844,38717.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944550096988678,1.0,0.0,0.0,3.400224447250366,3.4002466201782227,7.7145125487732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.80078125,0.0,1291.5740966796875,1895.4371337890625,0.0,3813.73486328125,0.8522241115570068,1.0,0.0,3.0,1.0,0.0
18205440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6774340271949768,0.3512769043445587,0.3276730477809906,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.804857075214386,0.5993356108665466,0.4912743270397186,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8286830186843872,0.658541202545166,0.467615008354187,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7298392653465271,0.4411968886852264,0.4294871985912323,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5975609421730042,0.2373508810997009,1.1271083354949951,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3753662109375,297.1366577148437,284.9087219238281,1.0,0.7653759121894836,0.3421056866645813,0.3421056866645813,1.0,1.0,-3.518637657165528,0.8868488669395447,2.631788730621338,0.092450201511383,0.8239062428474426,0.8239062428474426,0.0,411.5242919921875,410.0,58270.96484375,0.0,4957.447265625,1.0,278.8594055175781,282.95538330078125,295.3892517089844,299.1623840332031,293.1499938964844,293.1499938964844,279.1499938964844,38717.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944550096988678,1.0,0.0,0.0,3.400224447250366,3.4002466201782227,7.7145125487732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.80078125,0.0,1291.5740966796875,1895.4371337890625,0.0,3813.73486328125,0.8522241115570068,1.0,0.0,3.0,1.0,0.0
18205500,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6768589019775391,0.3508165776729584,0.3270979821681976,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8042005300521851,0.5984597206115723,0.4904177784919739,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8283019065856934,0.658237636089325,0.4672223925590515,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7294219732284546,0.4407831728458404,0.4289655983448028,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.5971078872680664,0.2370655834674835,1.1255542039871216,285.0061950683594,284.95001220703125,302.04547119140625,292.373779296875,298.3727722167969,297.1343994140625,285.0060729980469,1.0,0.7649239301681519,0.342067539691925,0.342067539691925,1.0,1.0,-3.5137593746185303,0.8852450251579285,2.628514289855957,0.09186951816082,0.892010509967804,0.892010509967804,0.0,411.7189331054688,410.0,57502.2109375,0.0,4944.8203125,1.0,279.0955810546875,283.0743103027344,295.3389587402344,298.9594421386719,293.1499938964844,293.1499938964844,279.1499938964844,34062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382611513137816,1.0,0.0,0.0,3.450580596923828,3.450602531433105,7.944702815620985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.189453125,0.0,1308.712646484375,1895.4371337890625,0.0,3756.6220703125,0.8610167503356934,1.0,0.0,3.0,1.0,0.0
18205560,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6765936017036438,0.3504209220409393,0.326761931180954,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8038294911384583,0.597657322883606,0.4897955060005188,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8282089233398438,0.6580154895782471,0.4670905470848083,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7292372584342957,0.4404319226741791,0.4286471903324127,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5968769192695618,0.2368217557668686,1.1244853734970093,284.98760986328125,284.95001220703125,302.04351806640625,292.3755187988281,298.37078857421875,297.1327819824219,284.9864501953125,1.0,0.7645390629768372,0.3420595526695251,0.3420595526695251,1.0,1.0,-3.510646343231201,0.8842657804489136,2.626380443572998,0.0915689468383789,0.8953008651733398,0.8953008651733398,0.0,411.6266174316406,410.0,57538.74609375,0.0,4935.474609375,1.0,279.1412048339844,283.0588684082031,295.3482666015625,299.0069580078125,293.1499938964844,293.1499938964844,279.45001220703125,33646.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356800317764282,1.0,0.0,0.0,3.511292219161988,3.511314392089844,8.226729732996318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.955078125,0.0,1367.3187255859375,1895.4371337890625,0.0,3733.09228515625,0.8722675442695618,1.0,0.0,3.0,1.0,0.0
18205620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6761050224304199,0.3497211039066314,0.3261369466781616,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8031288385391235,0.5961748957633972,0.4886109232902527,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8280567526817322,0.6577006578445435,0.4668733477592468,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7289073467254639,0.4398259222507477,0.4280723035335541,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5964589715003967,0.2363899797201156,1.122536301612854,285.0393981933594,284.95001220703125,302.0384826660156,292.3781433105469,298.3672180175781,297.1303405761719,285.036865234375,1.0,0.7638230919837952,0.3420435488224029,0.3420435488224029,1.0,1.0,-3.504920482635498,0.8824698328971863,2.622450590133667,0.091060385107994,0.9917800426483154,0.9917800426483154,0.0,411.4465942382813,410.0,57054.58203125,0.0,4918.25537109375,1.0,279.441162109375,283.1319274902344,295.3569030761719,298.97003173828125,293.1499938964844,293.1499938964844,279.1499938964844,31283.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288630485534668,1.0,0.0,0.0,3.6988699436187744,3.6988935470581055,9.129172440225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1123046875,0.0,1552.4569091796875,1895.4371337890625,0.0,3670.715576171875,0.91287100315094,1.0,0.0,3.0,1.0,0.0
18205680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6761050224304199,0.3497211039066314,0.3261369466781616,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8031288385391235,0.5961748957633972,0.4886109232902527,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8280567526817322,0.6577006578445435,0.4668733477592468,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7289073467254639,0.4398259222507477,0.4280723035335541,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5964589715003967,0.2363899797201156,1.122536301612854,285.0393981933594,284.95001220703125,302.0384826660156,292.3781433105469,298.3672180175781,297.1303405761719,285.036865234375,1.0,0.7638230919837952,0.3420435488224029,0.3420435488224029,1.0,1.0,-3.504920482635498,0.8824698328971863,2.622450590133667,0.091060385107994,0.9917800426483154,0.9917800426483154,0.0,411.4465942382813,410.0,57054.58203125,0.0,4918.25537109375,1.0,279.441162109375,283.1319274902344,295.3569030761719,298.97003173828125,293.1499938964844,293.1499938964844,279.1499938964844,31283.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288630485534668,1.0,0.0,0.0,3.6988699436187744,3.6988935470581055,9.129172440225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1123046875,0.0,1552.4569091796875,1895.4371337890625,0.0,3670.715576171875,0.91287100315094,1.0,0.0,3.0,1.0,0.0
18205740,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6745087504386902,0.3476272821426391,0.3246533572673797,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8014031052589417,0.5931484699249268,0.4865858256816864,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8268694877624512,0.6554417014122009,0.4657110571861267,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7277307510375977,0.4380090534687042,0.4267422258853912,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5951659083366394,0.235192060470581,1.118480205535889,284.8860168457031,284.95001220703125,302.0320739746094,292.3796691894531,298.3576965332031,297.12115478515625,284.88702392578125,1.0,0.7627659440040588,0.3420275449752807,0.3420275449752807,1.0,1.0,-3.49240779876709,0.8785954713821411,2.613812208175659,0.0901863127946853,0.8716976046562195,0.8716976046562195,0.0,412.2956848144531,410.0,57816.9921875,0.0,4888.16455078125,1.0,279.15679931640625,282.9578857421875,295.41363525390625,299.15838623046875,293.1499938964844,293.1499938964844,279.45001220703125,38071.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939825475215912,1.0,0.0,0.0,3.633798599243164,3.633822679519653,8.810792451185989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.03515625,0.0,1530.651611328125,1895.4371337890625,0.0,3770.857421875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
18205800,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6745087504386902,0.3476272821426391,0.3246533572673797,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8014031052589417,0.5931484699249268,0.4865858256816864,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8268694877624512,0.6554417014122009,0.4657110571861267,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7277307510375977,0.4380090534687042,0.4267422258853912,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5951659083366394,0.235192060470581,1.118480205535889,284.8860168457031,284.95001220703125,302.0320739746094,292.3796691894531,298.3576965332031,297.12115478515625,284.88702392578125,1.0,0.7627659440040588,0.3420275449752807,0.3420275449752807,1.0,1.0,-3.49240779876709,0.8785954713821411,2.613812208175659,0.0901863127946853,0.8716976046562195,0.8716976046562195,0.0,412.2956848144531,410.0,57816.9921875,0.0,4888.16455078125,1.0,279.15679931640625,282.9578857421875,295.41363525390625,299.15838623046875,293.1499938964844,293.1499938964844,279.45001220703125,38071.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939825475215912,1.0,0.0,0.0,3.633798599243164,3.633822679519653,8.810792451185989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.03515625,0.0,1530.651611328125,1895.4371337890625,0.0,3770.857421875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
18205860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6732657551765442,0.3464269340038299,0.3233376443386078,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.800012469291687,0.5910636782646179,0.484691858291626,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8260416984558105,0.6544414758682251,0.4647539556026459,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7267878651618958,0.4368473887443542,0.425449788570404,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5939733982086182,0.234268844127655,1.1138832569122314,284.9884338378906,284.95001220703125,302.0242614746094,292.380126953125,298.3506164550781,297.1153259277344,284.9874572753906,1.0,0.7614786624908447,0.3420653641223907,0.3420653641223907,1.0,1.0,-3.479900360107422,0.8748956322669983,2.6050045490264893,0.0892126634716987,0.9531046748161316,0.9531046748161316,0.0,412.4954223632813,410.0,56866.828125,0.0,4854.41455078125,1.0,279.44219970703125,283.0874938964844,295.3583068847656,298.9788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33758.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931752860546112,1.0,0.0,0.0,3.7294764518737793,3.729500770568848,9.280877293349475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.962890625,0.0,1606.2625732421875,1895.4371337890625,0.0,3697.19775390625,0.9215767979621888,1.0,0.0,3.0,1.0,0.0
18205920,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6732657551765442,0.3464269340038299,0.3233376443386078,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.800012469291687,0.5910636782646179,0.484691858291626,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8260416984558105,0.6544414758682251,0.4647539556026459,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7267878651618958,0.4368473887443542,0.425449788570404,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5939733982086182,0.234268844127655,1.1138832569122314,284.9884338378906,284.95001220703125,302.0242614746094,292.380126953125,298.3506164550781,297.1153259277344,284.9874572753906,1.0,0.7614786624908447,0.3420653641223907,0.3420653641223907,1.0,1.0,-3.479900360107422,0.8748956322669983,2.6050045490264893,0.0892126634716987,0.9531046748161316,0.9531046748161316,0.0,412.4954223632813,410.0,56866.828125,0.0,4854.41455078125,1.0,279.44219970703125,283.0874938964844,295.3583068847656,298.9788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33758.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931752860546112,1.0,0.0,0.0,3.7294764518737793,3.729500770568848,9.280877293349475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.962890625,0.0,1606.2625732421875,1895.4371337890625,0.0,3697.19775390625,0.9215767979621888,1.0,0.0,3.0,1.0,0.0
18205980,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6717604994773865,0.344427227973938,0.3218126893043518,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.798373818397522,0.5880986452102661,0.4825884103775024,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8249540328979492,0.652295708656311,0.4635423719882965,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7256439328193665,0.4350140392780304,0.4239775538444519,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5925756096839905,0.2329494506120681,1.1088273525238037,284.8871154785156,284.95001220703125,302.0150451660156,292.3795166015625,298.3409423828125,297.106689453125,284.88818359375,1.0,0.760089099407196,0.3421031832695007,0.3421031832695007,1.0,1.0,-3.465789318084717,0.8706979155540466,2.5950913429260254,0.0883436501026153,0.8510646224021912,0.8510646224021912,0.0,412.9495544433594,410.0,57256.21875,0.0,4817.88037109375,1.0,279.1578063964844,282.9706726074219,295.3978576660156,299.11053466796875,293.1499938964844,293.1499938964844,279.45001220703125,39484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392436146736144,1.0,0.0,0.0,3.5872673988342285,3.5872912406921387,8.58659063851519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8662109375,0.0,1490.1151123046875,1895.4371337890625,0.0,3765.56494140625,0.8941044807434082,1.0,0.0,3.0,1.0,0.0
18206040,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6717604994773865,0.344427227973938,0.3218126893043518,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.798373818397522,0.5880986452102661,0.4825884103775024,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8249540328979492,0.652295708656311,0.4635423719882965,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7256439328193665,0.4350140392780304,0.4239775538444519,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5925756096839905,0.2329494506120681,1.1088273525238037,284.8871154785156,284.95001220703125,302.0150451660156,292.3795166015625,298.3409423828125,297.106689453125,284.88818359375,1.0,0.760089099407196,0.3421031832695007,0.3421031832695007,1.0,1.0,-3.465789318084717,0.8706979155540466,2.5950913429260254,0.0883436501026153,0.8510646224021912,0.8510646224021912,0.0,412.9495544433594,410.0,57256.21875,0.0,4817.88037109375,1.0,279.1578063964844,282.9706726074219,295.3978576660156,299.11053466796875,293.1499938964844,293.1499938964844,279.45001220703125,39484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392436146736144,1.0,0.0,0.0,3.5872673988342285,3.5872912406921387,8.58659063851519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8662109375,0.0,1490.1151123046875,1895.4371337890625,0.0,3765.56494140625,0.8941044807434082,1.0,0.0,3.0,1.0,0.0
18206100,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6710611581802368,0.3438161015510559,0.3210609555244446,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7976081967353821,0.5870351791381836,0.4815416038036346,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.824468731880188,0.6517746448516846,0.4629553258419037,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7251044511795044,0.4343973994255066,0.4232248067855835,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5918740034103394,0.2324329912662506,1.10609233379364,285.0006408691406,284.95001220703125,302.00994873046875,292.3788146972656,298.3371276855469,297.1039733886719,285.0017395019531,1.0,0.7593286633491516,0.3421221077442169,0.3421221077442169,1.0,1.0,-3.458495855331421,0.8685306906700134,2.589965343475342,0.0877651944756507,0.9252146482467652,0.9252146482467652,0.0,413.0332336425781,410.0,56319.51953125,0.0,4798.20654296875,1.0,279.4000549316406,283.1084899902344,295.3404846191406,298.8912658691406,293.1499938964844,293.1499938964844,279.45001220703125,34772.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323594570159912,1.0,0.0,0.0,3.62354040145874,3.623563766479492,8.761116987443529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5185546875,0.0,1494.8115234375,1895.4371337890625,0.0,3702.7490234375,0.900166392326355,1.0,0.0,3.0,1.0,0.0
18206160,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6707508563995361,0.3433379232883453,0.3206202089786529,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7972020506858826,0.5861213803291321,0.4808000922203064,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8243443369865417,0.6514226198196411,0.4627045691013336,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7248626947402954,0.4339087605476379,0.4227457046508789,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.5914778709411621,0.2320127785205841,1.104101300239563,284.9903869628906,284.95001220703125,302.0044860839844,292.3778381347656,298.3346252441406,297.1024475097656,284.9891967773437,1.0,0.7586838006973267,0.342206746339798,0.342206746339798,1.0,1.0,-3.453641414642334,0.8672971725463867,2.5863444805145264,0.087625578045845,0.9340484142303468,0.9340484142303468,0.0,412.7750244140625,410.0,56297.6171875,0.0,4783.2900390625,1.0,279.4427490234375,283.100830078125,295.3461608886719,298.9303894042969,293.1499938964844,293.1499938964844,279.1499938964844,33978.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292776584625244,1.0,0.0,0.0,3.679495096206665,3.679518938064575,9.03378463590343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1884765625,0.0,1550.9832763671875,1895.4371337890625,0.0,3674.51806640625,0.9102938175201416,1.0,0.0,3.0,1.0,0.0
18206220,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6693220734596252,0.3413655161857605,0.3191260695457458,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7956320643424988,0.5831799507141113,0.4787211120128631,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.82331782579422,0.6492833495140076,0.4615064561367035,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7237618565559387,0.4320730865001678,0.4212746620178222,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5900842547416687,0.2306654900312423,1.098902940750122,284.89630126953125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257751464844,297.0951538085937,284.8970947265625,1.0,0.7572300434112549,0.3423760533332824,0.3423760533332824,1.0,1.0,-3.4394493103027344,0.8634737133979797,2.5759756565093994,0.0871797502040863,0.8413233757019043,0.8413233757019043,0.0,413.0897521972656,410.0,56642.45703125,0.0,4746.12890625,1.0,279.15826416015625,282.9920349121094,295.3897705078125,299.06353759765625,293.1499938964844,293.1499938964844,279.45001220703125,39452.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361282587051392,1.0,0.0,0.0,3.5300114154815674,3.53003478050232,8.314679007526138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.01318359375,0.0,1428.7138671875,1895.4371337890625,0.0,3737.181884765625,0.8814839124679565,1.0,0.0,3.0,1.0,0.0
18206280,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6693220734596252,0.3413655161857605,0.3191260695457458,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7956320643424988,0.5831799507141113,0.4787211120128631,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.82331782579422,0.6492833495140076,0.4615064561367035,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7237618565559387,0.4320730865001678,0.4212746620178222,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5900842547416687,0.2306654900312423,1.098902940750122,284.89630126953125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257751464844,297.0951538085937,284.8970947265625,1.0,0.7572300434112549,0.3423760533332824,0.3423760533332824,1.0,1.0,-3.4394493103027344,0.8634737133979797,2.5759756565093994,0.0871797502040863,0.8413233757019043,0.8413233757019043,0.0,413.0897521972656,410.0,56642.45703125,0.0,4746.12890625,1.0,279.15826416015625,282.9920349121094,295.3897705078125,299.06353759765625,293.1499938964844,293.1499938964844,279.45001220703125,39452.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361282587051392,1.0,0.0,0.0,3.5300114154815674,3.53003478050232,8.314679007526138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.01318359375,0.0,1428.7138671875,1895.4371337890625,0.0,3737.181884765625,0.8814839124679565,1.0,0.0,3.0,1.0,0.0
18206340,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6682887077331543,0.3402034640312195,0.317902535200119,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7944334745407104,0.5811160802841187,0.4768974781036377,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8226751089096069,0.6482823491096497,0.4606162309646606,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7229459881782532,0.4308811724185943,0.4199924170970917,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5889191031455994,0.2296531647443771,1.0939286947250366,284.9916381835937,284.95001220703125,301.9792785644531,292.3713073730469,298.3195495605469,297.09161376953125,284.9907531738281,1.0,0.7557660341262817,0.3425453305244446,0.3425453305244446,1.0,1.0,-3.4267940521240234,0.860123336315155,2.566670656204224,0.0866654515266418,0.92206072807312,0.92206072807312,0.0,412.9051513671875,410.0,55726.72265625,0.0,4710.47998046875,1.0,279.4414367675781,283.1140441894531,295.3397827148437,298.8882141113281,293.1499938964844,293.1499938964844,279.1499938964844,33947.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261253476142884,1.0,0.0,0.0,3.6274261474609375,3.6274495124816895,8.779917948231741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9697265625,0.0,1492.9339599609375,1895.4371337890625,0.0,3645.57568359375,0.8987671732902527,1.0,0.0,3.0,1.0,0.0
18206400,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6682887077331543,0.3402034640312195,0.317902535200119,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7944334745407104,0.5811160802841187,0.4768974781036377,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8226751089096069,0.6482823491096497,0.4606162309646606,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7229459881782532,0.4308811724185943,0.4199924170970917,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5889191031455994,0.2296531647443771,1.0939286947250366,284.9916381835937,284.95001220703125,301.9792785644531,292.3713073730469,298.3195495605469,297.09161376953125,284.9907531738281,1.0,0.7557660341262817,0.3425453305244446,0.3425453305244446,1.0,1.0,-3.4267940521240234,0.860123336315155,2.566670656204224,0.0866654515266418,0.92206072807312,0.92206072807312,0.0,412.9051513671875,410.0,55726.72265625,0.0,4710.47998046875,1.0,279.4414367675781,283.1140441894531,295.3397827148437,298.8882141113281,293.1499938964844,293.1499938964844,279.1499938964844,33947.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261253476142884,1.0,0.0,0.0,3.6274261474609375,3.6274495124816895,8.779917948231741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9697265625,0.0,1492.9339599609375,1895.4371337890625,0.0,3645.57568359375,0.8987671732902527,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6676945686340332,0.3391866981983185,0.3172403573989868,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7937513589859009,0.5795921683311462,0.4759250283241272,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8222751617431641,0.6471632122993469,0.4601108133792877,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7224785685539246,0.4299272298812866,0.4193159639835357,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.5882875323295593,0.2289505153894424,1.0914092063903809,284.8707275390625,284.95001220703125,301.9718322753906,292.3689270019531,298.3152160644531,297.08843994140625,284.8707580566406,1.0,0.7550309300422668,0.3426418304443359,0.3426418304443359,1.0,1.0,-3.4201772212982178,0.8583864569664001,2.561790704727173,0.0865490958094596,0.8339829444885254,0.8339829444885254,0.0,412.9256896972656,410.0,56360.83203125,0.0,4692.5888671875,1.0,279.1953430175781,282.9751281738281,295.3948059082031,299.0867919921875,293.1499938964844,293.1499938964844,279.1499938964844,39026.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318667054176332,1.0,0.0,0.0,3.565009593963623,3.565033435821533,8.480368478558376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.658203125,0.0,1462.7718505859375,1895.4371337890625,0.0,3698.23974609375,0.8862383365631104,1.0,0.0,3.0,1.0,0.0
18206520,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6667870283126831,0.3381535708904266,0.3163340091705322,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7927880883216858,0.57807856798172,0.4747374653816223,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8215662240982056,0.646007239818573,0.4593183994293213,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7217634916305542,0.4289448857307434,0.4184245467185974,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.5874039530754089,0.2282153666019439,1.0883285999298096,284.89996337890625,284.95001220703125,301.9646911621094,292.3664855957031,298.31036376953125,297.0847473144531,284.9012145996094,1.0,0.7542296648025513,0.3427304327487945,0.3427304327487945,1.0,1.0,-3.4116785526275635,0.8560509085655212,2.555627822875977,0.0861945450305938,0.8328555226325989,0.8328555226325989,0.0,413.2488098144531,410.0,56020.24609375,0.0,4671.423828125,1.0,279.15802001953125,283.0088806152344,295.3819580078125,299.01812744140625,293.1499938964844,293.1499938964844,279.45001220703125,39567.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330114126205444,1.0,0.0,0.0,3.4753787517547607,3.4754018783569336,8.05930483238626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.970703125,0.0,1372.8480224609375,1895.4371337890625,0.0,3708.712890625,0.8696346282958984,1.0,0.0,3.0,1.0,0.0
18206580,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6656659841537476,0.3368860781192779,0.3150245249271393,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7915005683898926,0.5758857131004333,0.4728195369243622,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8208297491073608,0.6448354125022888,0.4583175480365753,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7208541035652161,0.4276269376277923,0.4170327484607696,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5861029624938965,0.227094754576683,1.0829063653945925,284.9894714355469,284.95001220703125,301.9487609863281,292.3606262207031,298.3036193847656,297.0814514160156,284.9885559082031,1.0,0.7526715397834778,0.3429155051708221,0.3429155051708221,1.0,1.0,-3.39798355102539,0.8524174690246582,2.5455660820007324,0.0856497138738632,0.9098196029663086,0.9098196029663086,0.0,413.1007080078125,410.0,55138.55859375,0.0,4633.60986328125,1.0,279.4410095214844,283.1240539550781,295.32916259765625,298.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,33925.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229986667633056,1.0,0.0,0.0,3.5789284706115723,3.578951358795166,8.546717253921088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.822265625,0.0,1440.3038330078125,1895.4371337890625,0.0,3616.805908203125,0.8878543376922607,1.0,0.0,3.0,1.0,0.0
18206640,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6656659841537476,0.3368860781192779,0.3150245249271393,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7915005683898926,0.5758857131004333,0.4728195369243622,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8208297491073608,0.6448354125022888,0.4583175480365753,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7208541035652161,0.4276269376277923,0.4170327484607696,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5861029624938965,0.227094754576683,1.0829063653945925,284.9894714355469,284.95001220703125,301.9487609863281,292.3606262207031,298.3036193847656,297.0814514160156,284.9885559082031,1.0,0.7526715397834778,0.3429155051708221,0.3429155051708221,1.0,1.0,-3.39798355102539,0.8524174690246582,2.5455660820007324,0.0856497138738632,0.9098196029663086,0.9098196029663086,0.0,413.1007080078125,410.0,55138.55859375,0.0,4633.60986328125,1.0,279.4410095214844,283.1240539550781,295.32916259765625,298.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,33925.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229986667633056,1.0,0.0,0.0,3.5789284706115723,3.578951358795166,8.546717253921088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.822265625,0.0,1440.3038330078125,1895.4371337890625,0.0,3616.805908203125,0.8878543376922607,1.0,0.0,3.0,1.0,0.0
18206700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6650638580322266,0.3358767628669739,0.3143530189990997,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7908123731613159,0.5743788480758667,0.4718451797962188,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8204097151756287,0.6437004208564758,0.4577847123146057,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7203662395477295,0.4266625940799713,0.416332870721817,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5854352712631226,0.2263741195201873,1.080267310142517,284.871826171875,284.95001220703125,301.9403076171875,292.3573303222656,298.2992248535156,297.07861328125,284.8712158203125,1.0,0.7519168257713318,0.3430080413818359,0.3430080413818359,1.0,1.0,-3.3911473751068115,0.8505963087081909,2.540550947189331,0.0854950174689292,0.824699342250824,0.824699342250824,0.0,413.1222534179688,410.0,55748.65234375,0.0,4615.35888671875,1.0,279.2001037597656,282.9886779785156,295.3824157714844,299.038818359375,293.1499938964844,293.1499938964844,279.1499938964844,38923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285401701927184,1.0,0.0,0.0,3.519162893295288,3.51918625831604,8.263652375717356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9365234375,0.0,1413.5111083984375,1895.4371337890625,0.0,3667.753173828125,0.8758166432380676,1.0,0.0,3.0,1.0,0.0
18206760,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6640998721122742,0.3347657918930053,0.3133800327777862,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.789786159992218,0.5727551579475403,0.470572680234909,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8196442723274231,0.642434298992157,0.4569188952445984,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7195876836776733,0.4255897104740143,0.4153591692447662,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5844595432281494,0.2255622595548629,1.076852798461914,284.9019775390625,284.95001220703125,301.9315185546875,292.353759765625,298.2940979003906,297.074951171875,284.9031066894531,1.0,0.7510339021682739,0.3431389927864074,0.3431389927864074,1.0,1.0,-3.3818600177764893,0.8481324911117554,2.5337276458740234,0.0851974859833717,0.8238174915313721,0.8238174915313721,0.0,413.447509765625,410.0,55379.90625,0.0,4592.36962890625,1.0,279.1588134765625,283.024169921875,295.3688659667969,298.96636962890625,293.1499938964844,293.1499938964844,279.45001220703125,39553.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298098087310792,1.0,0.0,0.0,3.4229774475097656,3.4230000972747803,7.81810285843676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.53076171875,0.0,1319.889404296875,1895.4371337890625,0.0,3679.397705078125,0.8580831289291382,1.0,0.0,3.0,1.0,0.0
18206820,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6629160046577454,0.3334033489227295,0.3119990825653076,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7884320020675659,0.5704424977302551,0.4685723781585693,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8188346028327942,0.6411042809486389,0.4558225870132446,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7185977697372437,0.4241533577442169,0.4138680696487427,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5830370187759399,0.2243393212556839,1.071008563041687,284.98681640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2870788574219,297.07183837890625,284.9859313964844,1.0,0.7493792176246643,0.3434008955955505,0.3434008955955505,1.0,1.0,-3.36722183227539,0.8444286584854126,2.5227930545806885,0.0848084166646003,0.89704829454422,0.89704829454422,0.0,413.3041076660156,410.0,54512.12890625,0.0,4552.55859375,1.0,279.4405822753906,283.134521484375,295.31414794921875,298.78863525390625,293.1499938964844,293.1499938964844,279.75,33948.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197651743888856,1.0,0.0,0.0,3.5276777744293213,3.527700185775757,8.303689469357778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.173828125,0.0,1386.4576416015625,1895.4371337890625,0.0,3586.9912109375,0.87638258934021,1.0,0.0,3.0,1.0,0.0
18206880,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6629160046577454,0.3334033489227295,0.3119990825653076,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7884320020675659,0.5704424977302551,0.4685723781585693,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8188346028327942,0.6411042809486389,0.4558225870132446,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7185977697372437,0.4241533577442169,0.4138680696487427,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5830370187759399,0.2243393212556839,1.071008563041687,284.98681640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2870788574219,297.07183837890625,284.9859313964844,1.0,0.7493792176246643,0.3434008955955505,0.3434008955955505,1.0,1.0,-3.36722183227539,0.8444286584854126,2.5227930545806885,0.0848084166646003,0.89704829454422,0.89704829454422,0.0,413.3041076660156,410.0,54512.12890625,0.0,4552.55859375,1.0,279.4405822753906,283.134521484375,295.31414794921875,298.78863525390625,293.1499938964844,293.1499938964844,279.75,33948.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197651743888856,1.0,0.0,0.0,3.5276777744293213,3.527700185775757,8.303689469357778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.173828125,0.0,1386.4576416015625,1895.4371337890625,0.0,3586.9912109375,0.87638258934021,1.0,0.0,3.0,1.0,0.0
18206940,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6620983481407166,0.3322427570819855,0.3109504878520965,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7874143123626709,0.568372905254364,0.4669092297554016,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8183546662330627,0.6400303244590759,0.4550708830356598,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7179012894630432,0.4229272007942199,0.4126985967159271,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5819519758224487,0.2232841998338699,1.0662013292312622,285.0428771972656,284.95001220703125,301.8931884765625,292.3370056152344,298.281494140625,297.07080078125,285.0401611328125,1.0,0.7479380965232849,0.3436627686023712,0.3436627686023712,1.0,1.0,-3.3555147647857666,0.8416159749031067,2.5138988494873047,0.0847299844026565,0.9973549246788024,0.9973549246788024,0.0,412.9367370605469,410.0,53888.046875,0.0,4519.45068359375,1.0,279.74127197265625,283.21240234375,295.3106994628906,298.7308654785156,293.1499938964844,293.1499938964844,279.45001220703125,31324.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117743372917176,1.0,0.0,0.0,3.714876651763916,3.714900493621826,9.208355891132668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.9931640625,0.0,1570.94677734375,1895.4371337890625,0.0,3513.063232421875,0.9165199995040894,1.0,0.0,3.0,1.0,0.0
