time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207000,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6620983481407166,0.3322427570819855,0.3109504878520965,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7874143123626709,0.568372905254364,0.4669092297554016,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8183546662330627,0.6400303244590759,0.4550708830356598,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7179012894630432,0.4229272007942199,0.4126985967159271,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5819519758224487,0.2232841998338699,1.0662013292312622,285.0428771972656,284.95001220703125,301.8931884765625,292.3370056152344,298.281494140625,297.07080078125,285.0401611328125,1.0,0.7479380965232849,0.3436627686023712,0.3436627686023712,1.0,1.0,-3.3555147647857666,0.8416159749031067,2.5138988494873047,0.0847299844026565,0.9973549246788024,0.9973549246788024,0.0,412.9367370605469,410.0,53888.046875,0.0,4519.45068359375,1.0,279.74127197265625,283.21240234375,295.3106994628906,298.7308654785156,293.1499938964844,293.1499938964844,279.45001220703125,31324.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117743372917176,1.0,0.0,0.0,3.714876651763916,3.714900493621826,9.208355891132668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.9931640625,0.0,1570.94677734375,1895.4371337890625,0.0,3513.063232421875,0.9165199995040894,1.0,0.0,3.0,1.0,0.0
18207060,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6602460741996765,0.3297129869461059,0.3090829253196716,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7854146957397461,0.5647878646850586,0.4644432365894317,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8168507218360901,0.6370066404342651,0.4533921182155609,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7163563370704651,0.4205144047737121,0.410812646150589,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.5800215601921082,0.2215184569358825,1.0595701932907104,284.8802185058594,284.95001220703125,301.8721008300781,292.3271179199219,298.27056884765625,297.0635070800781,284.8813171386719,1.0,0.7462417483329773,0.3439711332321167,0.3439711332321167,1.0,1.0,-3.337531805038452,0.8369891047477722,2.5005428791046143,0.0844173431396484,0.8704854846000671,0.8704854846000671,0.0,413.6090087890625,410.0,54549.07421875,0.0,4475.9609375,1.0,279.4566650390625,283.0321655273437,295.3614501953125,298.9054870605469,293.1499938964844,293.1499938964844,279.75,38348.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229684472084044,1.0,0.0,0.0,3.644369125366211,3.6443934440612793,8.862127742759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.400390625,0.0,1544.4539794921875,1895.4371337890625,0.0,3616.527587890625,0.9053343534469604,1.0,0.0,3.0,1.0,0.0
18207120,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6602460741996765,0.3297129869461059,0.3090829253196716,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7854146957397461,0.5647878646850586,0.4644432365894317,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8168507218360901,0.6370066404342651,0.4533921182155609,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7163563370704651,0.4205144047737121,0.410812646150589,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.5800215601921082,0.2215184569358825,1.0595701932907104,284.8802185058594,284.95001220703125,301.8721008300781,292.3271179199219,298.27056884765625,297.0635070800781,284.8813171386719,1.0,0.7462417483329773,0.3439711332321167,0.3439711332321167,1.0,1.0,-3.337531805038452,0.8369891047477722,2.5005428791046143,0.0844173431396484,0.8704854846000671,0.8704854846000671,0.0,413.6090087890625,410.0,54549.07421875,0.0,4475.9609375,1.0,279.4566650390625,283.0321655273437,295.3614501953125,298.9054870605469,293.1499938964844,293.1499938964844,279.75,38348.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229684472084044,1.0,0.0,0.0,3.644369125366211,3.6443934440612793,8.862127742759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.400390625,0.0,1544.4539794921875,1895.4371337890625,0.0,3616.527587890625,0.9053343534469604,1.0,0.0,3.0,1.0,0.0
18207180,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6586764454841614,0.3280453979969024,0.307352215051651,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7836852073669434,0.5621112585067749,0.4620808362960815,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8156439661979675,0.6352254152297974,0.4518928825855255,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7149877548217773,0.4187427461147308,0.4089492261409759,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5781547427177429,0.2200313210487365,1.052461862564087,284.9866638183594,284.95001220703125,301.8497314453125,292.3162536621094,298.2616271972656,297.05926513671875,284.985595703125,1.0,0.7443516850471497,0.3442794978618622,0.3442794978618622,1.0,1.0,-3.319506883621216,0.8323538303375244,2.4871530532836914,0.0838278234004974,0.952381193637848,0.952381193637848,0.0,413.73724365234375,410.0,53492.91015625,0.0,4429.640625,1.0,279.74224853515625,283.1667785644531,295.29132080078125,298.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,33874.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141504764556884,1.0,0.0,0.0,3.734410524368286,3.7344350814819336,9.305450703323004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8994140625,0.0,1612.8486328125,1895.4371337890625,0.0,3535.080810546875,0.9227508306503296,1.0,0.0,3.0,1.0,0.0
18207240,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6586764454841614,0.3280453979969024,0.307352215051651,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7836852073669434,0.5621112585067749,0.4620808362960815,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8156439661979675,0.6352254152297974,0.4518928825855255,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7149877548217773,0.4187427461147308,0.4089492261409759,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5781547427177429,0.2200313210487365,1.052461862564087,284.9866638183594,284.95001220703125,301.8497314453125,292.3162536621094,298.2616271972656,297.05926513671875,284.985595703125,1.0,0.7443516850471497,0.3442794978618622,0.3442794978618622,1.0,1.0,-3.319506883621216,0.8323538303375244,2.4871530532836914,0.0838278234004974,0.952381193637848,0.952381193637848,0.0,413.73724365234375,410.0,53492.91015625,0.0,4429.640625,1.0,279.74224853515625,283.1667785644531,295.29132080078125,298.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,33874.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141504764556884,1.0,0.0,0.0,3.734410524368286,3.7344350814819336,9.305450703323004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8994140625,0.0,1612.8486328125,1895.4371337890625,0.0,3535.080810546875,0.9227508306503296,1.0,0.0,3.0,1.0,0.0
18207300,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6579759120941162,0.3269057273864746,0.3065633475780487,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7828936576843262,0.5604349970817566,0.4609710872173309,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8151087760925293,0.6338734030723572,0.4512122869491577,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7143657803535461,0.4176078140735626,0.4080886244773865,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.5772979855537415,0.2191630452871322,1.049152374267578,284.85626220703125,284.95001220703125,301.8381042480469,292.3104553222656,298.25653076171875,297.056396484375,284.8536376953125,1.0,0.7434414029121399,0.3444336950778961,0.3444336950778961,1.0,1.0,-3.3111610412597656,0.8302318453788757,2.480929136276245,0.0837060734629631,0.8563984036445618,0.8563984036445618,0.0,413.7579650878906,410.0,54199.78515625,0.0,4408.08544921875,1.0,279.4959411621094,283.0155944824219,295.3412780761719,298.9020690917969,293.1499938964844,293.1499938964844,279.45001220703125,38420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202083349227904,1.0,0.0,0.0,3.686260223388672,3.6862850189208975,9.067034056897684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.919921875,0.0,1592.1756591796875,1895.4371337890625,0.0,3591.08056640625,0.9127344489097596,1.0,0.0,3.0,1.0,0.0
18207360,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.65690016746521,0.3256227374076843,0.3054530024528503,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7817481160163879,0.5585963726043701,0.4595429897308349,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8141984343528748,0.6323300004005432,0.450171560049057,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7134223580360413,0.4163307845592499,0.4069375991821289,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.5761151313781738,0.2181869149208068,1.0450459718704224,284.8806457519531,284.95001220703125,301.8261413574219,292.3044128417969,298.2506408691406,297.0526123046875,284.8824462890625,1.0,0.7423988580703735,0.3446427285671234,0.3446427285671234,1.0,1.0,-3.300233840942383,0.8274639248847961,2.4727699756622314,0.0834771990776062,0.84429532289505,0.84429532289505,0.0,414.0992431640625,410.0,53755.890625,0.0,4381.7607421875,1.0,279.4573974609375,283.0500183105469,295.3230895996094,298.8212585449219,293.1499938964844,293.1499938964844,279.75,40115.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217783212661744,1.0,0.0,0.0,3.573219060897827,3.5732431411743164,8.519469929524348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.63427734375,0.0,1479.5589599609375,1895.4371337890625,0.0,3605.56103515625,0.8914715647697449,1.0,0.0,3.0,1.0,0.0
18207420,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6555746793746948,0.3240962326526642,0.3038758337497711,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802407741546631,0.556053102016449,0.4573098421096802,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8132066130638123,0.630711555480957,0.4488207399845123,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7121989727020264,0.4146435260772705,0.4051647186279297,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5743662118911743,0.2167280167341232,1.0380098819732666,284.9876403808594,284.95001220703125,301.8013000488281,292.2916259765625,298.2427062988281,297.04986572265625,284.98681640625,1.0,0.7404492497444153,0.3450608551502228,0.3450608551502228,1.0,1.0,-3.282952308654785,0.8233602643013,2.45959210395813,0.0832548812031745,0.9271991848945618,0.9271991848945618,0.0,413.8911437988281,410.0,52719.98828125,0.0,4336.20166015625,1.0,279.74169921875,283.1841735839844,295.2568664550781,298.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109002947807312,1.0,0.0,0.0,3.6607608795166016,3.660784721374512,8.942027420744125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9375,0.0,1531.5997314453125,1895.4371337890625,0.0,3504.957275390625,0.9064831733703612,1.0,0.0,3.0,1.0,0.0
18207480,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6555746793746948,0.3240962326526642,0.3038758337497711,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802407741546631,0.556053102016449,0.4573098421096802,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8132066130638123,0.630711555480957,0.4488207399845123,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7121989727020264,0.4146435260772705,0.4051647186279297,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5743662118911743,0.2167280167341232,1.0380098819732666,284.9876403808594,284.95001220703125,301.8013000488281,292.2916259765625,298.2427062988281,297.04986572265625,284.98681640625,1.0,0.7404492497444153,0.3450608551502228,0.3450608551502228,1.0,1.0,-3.282952308654785,0.8233602643013,2.45959210395813,0.0832548812031745,0.9271991848945618,0.9271991848945618,0.0,413.8911437988281,410.0,52719.98828125,0.0,4336.20166015625,1.0,279.74169921875,283.1841735839844,295.2568664550781,298.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109002947807312,1.0,0.0,0.0,3.6607608795166016,3.660784721374512,8.942027420744125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9375,0.0,1531.5997314453125,1895.4371337890625,0.0,3504.957275390625,0.9064831733703612,1.0,0.0,3.0,1.0,0.0
18207540,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6538910865783691,0.3217356204986572,0.3020291924476623,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.778380811214447,0.5525943636894226,0.4548129141330719,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8118118643760681,0.6278657913208008,0.4471318423748016,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7106475234031677,0.4122612178325653,0.4031761884689331,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.572352409362793,0.2148981243371963,1.0306223630905151,284.8920288085937,284.95001220703125,301.7752380371094,292.2778625488281,298.2322998046875,297.0445251464844,284.8934936523437,1.0,0.7384800910949707,0.3454789519309997,0.3454789519309997,1.0,1.0,-3.263902425765991,0.8186831474304199,2.445219278335572,0.0830580592155456,0.8308899402618408,0.8308899402618408,0.0,414.1373901367188,410.0,52923.28515625,0.0,4289.01708984375,1.0,279.4578857421875,283.0785522460937,295.2924499511719,298.7380065917969,293.1499938964844,293.1499938964844,279.75,40121.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177610874176024,1.0,0.0,0.0,3.491403579711914,3.491426706314087,8.133798132803349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.03369140625,0.0,1393.272705078125,1895.4371337890625,0.0,3568.482177734375,0.873499870300293,1.0,0.0,3.0,1.0,0.0
18207600,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6538910865783691,0.3217356204986572,0.3020291924476623,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.778380811214447,0.5525943636894226,0.4548129141330719,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8118118643760681,0.6278657913208008,0.4471318423748016,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7106475234031677,0.4122612178325653,0.4031761884689331,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.572352409362793,0.2148981243371963,1.0306223630905151,284.8920288085937,284.95001220703125,301.7752380371094,292.2778625488281,298.2322998046875,297.0445251464844,284.8934936523437,1.0,0.7384800910949707,0.3454789519309997,0.3454789519309997,1.0,1.0,-3.263902425765991,0.8186831474304199,2.445219278335572,0.0830580592155456,0.8308899402618408,0.8308899402618408,0.0,414.1373901367188,410.0,52923.28515625,0.0,4289.01708984375,1.0,279.4578857421875,283.0785522460937,295.2924499511719,298.7380065917969,293.1499938964844,293.1499938964844,279.75,40121.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177610874176024,1.0,0.0,0.0,3.491403579711914,3.491426706314087,8.133798132803349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.03369140625,0.0,1393.272705078125,1895.4371337890625,0.0,3568.482177734375,0.873499870300293,1.0,0.0,3.0,1.0,0.0
18207660,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6525647640228271,0.3201631903648376,0.300443172454834,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7768614292144775,0.549990177154541,0.4525628089904785,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.810783326625824,0.6261516213417053,0.4457488656044006,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7093639969825745,0.4105130434036255,0.4013756811618805,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5705597400665283,0.2134018242359161,1.0235066413879397,284.9888916015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2244567871094,297.0424194335937,284.9879150390625,1.0,0.7365168929100037,0.3459674417972564,0.3459674417972564,1.0,1.0,-3.24642014503479,0.814687967300415,2.431732177734375,0.0829919949173927,0.9105746746063232,0.9105746746063232,0.0,413.9332885742188,410.0,51952.67578125,0.0,4243.69677734375,1.0,279.7410888671875,283.2015075683594,295.2274475097656,298.544921875,293.1499938964844,293.1499938964844,279.45001220703125,34051.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067606925964355,1.0,0.0,0.0,3.589048385620117,3.58907151222229,8.595119425081066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.12255859375,0.0,1452.07568359375,1895.4371337890625,0.0,3466.517578125,0.8902149200439453,1.0,0.0,3.0,1.0,0.0
18207720,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6525647640228271,0.3201631903648376,0.300443172454834,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7768614292144775,0.549990177154541,0.4525628089904785,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.810783326625824,0.6261516213417053,0.4457488656044006,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7093639969825745,0.4105130434036255,0.4013756811618805,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5705597400665283,0.2134018242359161,1.0235066413879397,284.9888916015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2244567871094,297.0424194335937,284.9879150390625,1.0,0.7365168929100037,0.3459674417972564,0.3459674417972564,1.0,1.0,-3.24642014503479,0.814687967300415,2.431732177734375,0.0829919949173927,0.9105746746063232,0.9105746746063232,0.0,413.9332885742188,410.0,51952.67578125,0.0,4243.69677734375,1.0,279.7410888671875,283.2015075683594,295.2274475097656,298.544921875,293.1499938964844,293.1499938964844,279.45001220703125,34051.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067606925964355,1.0,0.0,0.0,3.589048385620117,3.58907151222229,8.595119425081066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.12255859375,0.0,1452.07568359375,1895.4371337890625,0.0,3466.517578125,0.8902149200439453,1.0,0.0,3.0,1.0,0.0
18207780,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6508356332778931,0.3177571892738342,0.2985422015190124,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7749454379081726,0.5464673042297363,0.4500016570091247,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8092950582504272,0.6232125163078308,0.4439793825149536,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7076908946037292,0.4080606400966644,0.3993111550807953,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5684478282928467,0.2115216553211212,1.015877366065979,284.8979187011719,284.95001220703125,301.7195129394531,292.2474670410156,298.2140197753906,297.0375671386719,284.8984680175781,1.0,0.7345069050788879,0.3464559316635132,0.3464559316635132,1.0,1.0,-3.2267353534698486,0.8099874258041382,2.416747808456421,0.0828935578465461,0.8200821280479431,0.8200821280479431,0.0,414.2156372070313,410.0,52134.08203125,0.0,4195.8935546875,1.0,279.45904541015625,283.1005859375,295.2615966796875,298.6580810546875,293.1499938964844,293.1499938964844,279.75,39798.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136245250701904,1.0,0.0,0.0,3.4209401607513428,3.4209625720977783,7.808799296071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.48779296875,0.0,1319.5816650390625,1895.4371337890625,0.0,3530.209716796875,0.8578180074691772,1.0,0.0,3.0,1.0,0.0
18207840,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6508356332778931,0.3177571892738342,0.2985422015190124,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7749454379081726,0.5464673042297363,0.4500016570091247,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8092950582504272,0.6232125163078308,0.4439793825149536,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7076908946037292,0.4080606400966644,0.3993111550807953,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5684478282928467,0.2115216553211212,1.015877366065979,284.8979187011719,284.95001220703125,301.7195129394531,292.2474670410156,298.2140197753906,297.0375671386719,284.8984680175781,1.0,0.7345069050788879,0.3464559316635132,0.3464559316635132,1.0,1.0,-3.2267353534698486,0.8099874258041382,2.416747808456421,0.0828935578465461,0.8200821280479431,0.8200821280479431,0.0,414.2156372070313,410.0,52134.08203125,0.0,4195.8935546875,1.0,279.45904541015625,283.1005859375,295.2615966796875,298.6580810546875,293.1499938964844,293.1499938964844,279.75,39798.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136245250701904,1.0,0.0,0.0,3.4209401607513428,3.4209625720977783,7.808799296071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.48779296875,0.0,1319.5816650390625,1895.4371337890625,0.0,3530.209716796875,0.8578180074691772,1.0,0.0,3.0,1.0,0.0
18207900,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.649994969367981,0.316877156496048,0.2975887954235077,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7740123271942139,0.5450541973114014,0.448713481426239,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8085778951644897,0.6222191452980042,0.4431016147136688,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7068607211112976,0.4070854485034942,0.3982541859149933,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.5673688054084778,0.2106991559267044,1.011872410774231,285.0028076171875,284.95001220703125,301.704833984375,292.2392883300781,298.2094421386719,297.0361633300781,285.003662109375,1.0,0.7334522008895874,0.3467001914978027,0.3467001914978027,1.0,1.0,-3.2166194915771484,0.8075498938560486,2.409069538116455,0.082704558968544,0.8901462554931641,0.8901462554931641,0.0,414.2658081054688,410.0,51256.34765625,0.0,4170.9794921875,1.0,279.6959533691406,283.2285461425781,295.1959228515625,298.4368591308594,293.1499938964844,293.1499938964844,279.75,34651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062283039093018,1.0,0.0,0.0,3.462404251098633,3.46242618560791,7.999241802281176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.88916015625,0.0,1324.729736328125,1895.4371337890625,0.0,3461.568603515625,0.8643496632575989,1.0,0.0,3.0,1.0,0.0
18207960,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6494540572166443,0.3160969614982605,0.2968951165676117,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7733618021011353,0.5437507629394531,0.4476792514324188,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8081701993942261,0.6213490962982178,0.4425109624862671,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.706299364566803,0.4062049984931946,0.3974262475967407,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.566546618938446,0.2099497765302658,1.0084797143936155,284.98663330078125,284.95001220703125,301.6898498535156,292.2308959960937,298.2056884765625,297.0356140136719,284.9851989746094,1.0,0.732491672039032,0.346972644329071,0.346972644329071,1.0,1.0,-3.208535432815552,0.8058176040649414,2.4027178287506104,0.0828038677573204,0.8946657776832581,0.8946657776832581,0.0,414.0495300292969,410.0,51188.21875,0.0,4149.7421875,1.0,279.7412414550781,283.21514892578125,295.1945495605469,298.4653015136719,293.1499938964844,293.1499938964844,280.04998779296875,33899.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026721715927124,1.0,0.0,0.0,3.522899389266968,3.522921800613404,8.281209034066705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0458984375,0.0,1381.1361083984375,1895.4371337890625,0.0,3428.47998046875,0.8750609755516052,1.0,0.0,3.0,1.0,0.0
18208020,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.648439884185791,0.3146518170833587,0.2955976128578186,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.77211993932724,0.5412901639938354,0.4457093179225921,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8074007630348206,0.6197604537010193,0.441409021615982,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7052432298660278,0.4045707881450653,0.3958784937858581,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.5650079846382141,0.2085570991039276,1.002174735069275,285.0464782714844,284.95001220703125,301.6590270996094,292.21337890625,298.19891357421875,297.03564453125,285.0435791015625,1.0,0.7306989431381226,0.34751757979393,0.34751757979393,1.0,1.0,-3.193420886993408,0.8026795387268066,2.3907413482666016,0.0831174552440643,0.9985980987548828,0.9985980987548828,0.0,413.65966796875,410.0,50485.8515625,0.0,4110.3212890625,1.0,280.041259765625,283.2969055175781,295.182861328125,298.3941345214844,293.1499938964844,293.1499938964844,279.75,31218.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937466740608215,1.0,0.0,0.0,3.710990190505981,3.711013793945313,9.189097909256816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.94140625,0.0,1565.7130126953125,1895.4371337890625,0.0,3345.227783203125,0.9155691266059875,1.0,0.0,3.0,1.0,0.0
18208080,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.648439884185791,0.3146518170833587,0.2955976128578186,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.77211993932724,0.5412901639938354,0.4457093179225921,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8074007630348206,0.6197604537010193,0.441409021615982,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7052432298660278,0.4045707881450653,0.3958784937858581,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.5650079846382141,0.2085570991039276,1.002174735069275,285.0464782714844,284.95001220703125,301.6590270996094,292.21337890625,298.19891357421875,297.03564453125,285.0435791015625,1.0,0.7306989431381226,0.34751757979393,0.34751757979393,1.0,1.0,-3.193420886993408,0.8026795387268066,2.3907413482666016,0.0831174552440643,0.9985980987548828,0.9985980987548828,0.0,413.65966796875,410.0,50485.8515625,0.0,4110.3212890625,1.0,280.041259765625,283.2969055175781,295.182861328125,298.3941345214844,293.1499938964844,293.1499938964844,279.75,31218.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937466740608215,1.0,0.0,0.0,3.710990190505981,3.711013793945313,9.189097909256816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.94140625,0.0,1565.7130126953125,1895.4371337890625,0.0,3345.227783203125,0.9155691266059875,1.0,0.0,3.0,1.0,0.0
18208140,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6464771628379822,0.311869740486145,0.2935052812099457,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7699618935585022,0.5373464822769165,0.442958116531372,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.805569052696228,0.6162382364273071,0.4393913149833679,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7033035755157471,0.4017743170261383,0.3936328291893005,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5626523494720459,0.2064891159534454,0.994166612625122,284.8758239746094,284.95001220703125,301.62701416015625,292.1949462890625,298.1871032714844,297.03009033203125,284.87701416015625,1.0,0.7286825776100159,0.348062515258789,0.348062515258789,1.0,1.0,-3.172271490097046,0.7976260185241699,2.374645471572876,0.0830189436674118,0.8664516806602478,0.8664516806602478,0.0,414.2618103027344,410.0,51078.125,0.0,4061.817626953125,1.0,279.7566833496094,283.1112060546875,295.2308959960937,298.5607604980469,293.1499938964844,293.1499938964844,280.04998779296875,38558.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905443012714386,1.0,0.0,0.0,3.636953830718994,3.636978149414064,8.826100383885205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.947265625,0.0,1537.7799072265625,1895.4371337890625,0.0,3454.266357421875,0.9037607312202454,1.0,0.0,3.0,1.0,0.0
18208200,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6464771628379822,0.311869740486145,0.2935052812099457,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7699618935585022,0.5373464822769165,0.442958116531372,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.805569052696228,0.6162382364273071,0.4393913149833679,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7033035755157471,0.4017743170261383,0.3936328291893005,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5626523494720459,0.2064891159534454,0.994166612625122,284.8758239746094,284.95001220703125,301.62701416015625,292.1949462890625,298.1871032714844,297.03009033203125,284.87701416015625,1.0,0.7286825776100159,0.348062515258789,0.348062515258789,1.0,1.0,-3.172271490097046,0.7976260185241699,2.374645471572876,0.0830189436674118,0.8664516806602478,0.8664516806602478,0.0,414.2618103027344,410.0,51078.125,0.0,4061.817626953125,1.0,279.7566833496094,283.1112060546875,295.2308959960937,298.5607604980469,293.1499938964844,293.1499938964844,280.04998779296875,38558.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905443012714386,1.0,0.0,0.0,3.636953830718994,3.636978149414064,8.826100383885205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.947265625,0.0,1537.7799072265625,1895.4371337890625,0.0,3454.266357421875,0.9037607312202454,1.0,0.0,3.0,1.0,0.0
18208260,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6447394490242004,0.3099096715450287,0.2915180921554565,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7680236101150513,0.5342709422111511,0.4402814209461212,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.803999662399292,0.6139318346977234,0.4375279545783996,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7015234231948853,0.3995935618877411,0.3913887739181518,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5603216290473938,0.2046827226877212,0.98565673828125,284.9859619140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.02691650390625,284.9847412109375,1.0,0.7264792323112488,0.3486340939998626,0.3486340939998626,1.0,1.0,-3.150917053222656,0.7925724983215332,2.358344554901123,0.0826931595802307,0.9492337107658386,0.9492337107658386,0.0,414.3848876953125,410.0,49973.8125,0.0,4010.717041015625,1.0,280.04217529296875,283.2492980957031,295.14801025390625,298.3475646972656,293.1499938964844,293.1499938964844,279.75,33888.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959770798683167,1.0,0.0,0.0,3.725300312042236,3.725324869155884,9.260104434360984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.626953125,0.0,1602.4459228515625,1895.4371337890625,0.0,3366.056396484375,0.9206950068473816,1.0,0.0,3.0,1.0,0.0
18208320,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6447394490242004,0.3099096715450287,0.2915180921554565,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7680236101150513,0.5342709422111511,0.4402814209461212,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.803999662399292,0.6139318346977234,0.4375279545783996,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7015234231948853,0.3995935618877411,0.3913887739181518,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5603216290473938,0.2046827226877212,0.98565673828125,284.9859619140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.02691650390625,284.9847412109375,1.0,0.7264792323112488,0.3486340939998626,0.3486340939998626,1.0,1.0,-3.150917053222656,0.7925724983215332,2.358344554901123,0.0826931595802307,0.9492337107658386,0.9492337107658386,0.0,414.3848876953125,410.0,49973.8125,0.0,4010.717041015625,1.0,280.04217529296875,283.2492980957031,295.14801025390625,298.3475646972656,293.1499938964844,293.1499938964844,279.75,33888.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959770798683167,1.0,0.0,0.0,3.725300312042236,3.725324869155884,9.260104434360984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.626953125,0.0,1602.4459228515625,1895.4371337890625,0.0,3366.056396484375,0.9206950068473816,1.0,0.0,3.0,1.0,0.0
18208380,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6428405046463013,0.3072341084480285,0.2893895506858825,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7659186124801636,0.5303954482078552,0.4374529719352722,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8022152185440063,0.6105452179908752,0.4354670941829681,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6995766162872314,0.3968012630939483,0.3890174329280853,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5578506588935852,0.2025478184223175,0.9769186973571776,284.8760986328125,284.95001220703125,301.5595703125,292.1553649902344,298.1646728515625,297.0217590332031,284.8780822753906,1.0,0.7242289781570435,0.3492056727409363,0.3492056727409363,1.0,1.0,-3.128530263900757,0.7871628999710083,2.341367483139038,0.0824305936694145,0.8365041613578796,0.8365041613578796,0.0,414.7062683105469,410.0,50160.40234375,0.0,3958.677001953125,1.0,279.75732421875,283.13232421875,295.1745910644531,298.4511413574219,293.1499938964844,293.1499938964844,280.04998779296875,40558.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038814902305604,1.0,0.0,0.0,3.5487582683563232,3.5487821102142334,8.40322741169075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.4638671875,0.0,1456.583984375,1895.4371337890625,0.0,3439.73828125,0.8864284753799438,1.0,0.0,3.0,1.0,0.0
18208440,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6428405046463013,0.3072341084480285,0.2893895506858825,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7659186124801636,0.5303954482078552,0.4374529719352722,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8022152185440063,0.6105452179908752,0.4354670941829681,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6995766162872314,0.3968012630939483,0.3890174329280853,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5578506588935852,0.2025478184223175,0.9769186973571776,284.8760986328125,284.95001220703125,301.5595703125,292.1553649902344,298.1646728515625,297.0217590332031,284.8780822753906,1.0,0.7242289781570435,0.3492056727409363,0.3492056727409363,1.0,1.0,-3.128530263900757,0.7871628999710083,2.341367483139038,0.0824305936694145,0.8365041613578796,0.8365041613578796,0.0,414.7062683105469,410.0,50160.40234375,0.0,3958.677001953125,1.0,279.75732421875,283.13232421875,295.1745910644531,298.4511413574219,293.1499938964844,293.1499938964844,280.04998779296875,40558.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038814902305604,1.0,0.0,0.0,3.5487582683563232,3.5487821102142334,8.40322741169075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.4638671875,0.0,1456.583984375,1895.4371337890625,0.0,3439.73828125,0.8864284753799438,1.0,0.0,3.0,1.0,0.0
18208500,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6419175863265991,0.3062582314014435,0.2883217334747314,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7648952603340149,0.5288500785827637,0.4360303580760956,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8013603091239929,0.6093904972076416,0.4344425797462463,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.698616623878479,0.3956913352012634,0.3878076076507568,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5565958023071289,0.201616108417511,0.9723637700080872,284.9951477050781,284.95001220703125,301.5420227050781,292.1449279785156,298.1592712402344,297.020263671875,284.99713134765625,1.0,0.7230508327484131,0.3494914472103119,0.3494914472103119,1.0,1.0,-3.117065668106079,0.7843690514564514,2.3326966762542725,0.0821470767259597,0.9111796021461488,0.9111796021461488,0.0,414.7635498046875,410.0,49191.94921875,0.0,3931.6689453125,1.0,279.9989318847656,283.2757263183594,295.100341796875,298.21697998046875,293.1499938964844,293.1499938964844,280.04998779296875,35202.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960211277008057,1.0,0.0,0.0,3.5800576210021973,3.580080986022949,8.55211112593679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.85107421875,0.0,1450.8880615234375,1895.4371337890625,0.0,3366.467529296875,0.8910161256790161,1.0,0.0,3.0,1.0,0.0
18208560,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6413431763648987,0.3054331839084625,0.2875657081604004,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.764203667640686,0.5274714231491089,0.4349138438701629,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8008896112442017,0.6084306240081787,0.4337664544582367,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6979811787605286,0.3947227597236633,0.3868753314018249,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5556519627571106,0.2007876634597778,0.9685471653938292,284.986572265625,284.95001220703125,301.524169921875,292.1342468261719,298.1551208496094,297.0198669433594,284.9851379394531,1.0,0.7219842672348022,0.3498534262180328,0.3498534262180328,1.0,1.0,-3.1080527305603027,0.7825438976287842,2.3255088329315186,0.0823192298412323,0.9198362231254578,0.9198362231254578,0.0,414.5036315917969,410.0,49086.1171875,0.0,3908.912109375,1.0,280.04229736328125,283.2689514160156,295.0946960449219,298.2377319335937,293.1499938964844,293.1499938964844,279.75,34151.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920215964317322,1.0,0.0,0.0,3.637087106704712,3.637110710144043,8.826747830426029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.87646484375,0.0,1505.0672607421875,1895.4371337890625,0.0,3329.1083984375,0.9008879065513612,1.0,0.0,3.0,1.0,0.0
18208620,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6405045390129089,0.3040309250354767,0.2865636944770813,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7632363438606262,0.5254009366035461,0.4335111677646637,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.800125002861023,0.6066423058509827,0.4328134059906006,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6970868706703186,0.3932388424873352,0.3857073485851288,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.5544512867927551,0.1996524035930633,0.9640800356864928,284.8587646484375,284.95001220703125,301.5038452148437,292.1220397949219,298.14923095703125,297.0180053710937,284.85943603515625,1.0,0.7207807898521423,0.350258857011795,0.350258857011795,1.0,1.0,-3.0969502925872803,0.7801840901374817,2.316766262054444,0.082530066370964,0.8227301836013794,0.8227301836013794,0.0,414.4673767089844,410.0,49573.2421875,0.0,3882.499755859375,1.0,279.7895202636719,283.1282958984375,295.14752197265625,298.4171447753906,293.1499938964844,293.1499938964844,279.75,40139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982112407684326,1.0,0.0,0.0,3.5475635528564453,3.5475873947143555,8.397570923079911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.93505859375,0.0,1452.2681884765625,1895.4371337890625,0.0,3386.904541015625,0.883185088634491,1.0,0.0,3.0,1.0,0.0
18208680,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6395545601844788,0.3028467297554016,0.2855104207992553,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7621979713439941,0.5236804485321045,0.4321454763412475,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.799195408821106,0.6051322221755981,0.4317614734172821,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6961051225662231,0.3919867873191833,0.3845484554767608,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.5532394051551819,0.1986916810274124,0.9599337577819824,284.88995361328125,284.95001220703125,301.4876403808594,292.1122436523437,298.1438903808594,297.0159606933594,284.8910217285156,1.0,0.7197391986846924,0.3505774140357971,0.3505774140357971,1.0,1.0,-3.086110830307007,0.777656614780426,2.3084540367126465,0.0824463069438934,0.8212147355079651,0.8212147355079651,0.0,414.701171875,410.0,49217.7734375,0.0,3858.2666015625,1.0,279.7587280273437,283.1661376953125,295.12603759765625,298.3426818847656,293.1499938964844,293.1499938964844,280.04998779296875,40368.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989889025688171,1.0,0.0,0.0,3.450580358505249,3.4506032466888428,7.944701678752608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.95703125,0.0,1353.3157958984375,1895.4371337890625,0.0,3394.157470703125,0.8648303151130676,1.0,0.0,3.0,1.0,0.0
18208740,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6380855441093445,0.3010171055793762,0.2837060093879699,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7605031728744507,0.5207143425941467,0.4296164810657501,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7978730797767639,0.6029433012008667,0.4300586283206939,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6945082545280457,0.3898673951625824,0.3824080228805542,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5510387420654297,0.1969167739152908,0.9516056776046752,284.98748779296875,284.95001220703125,301.45001220703125,292.08935546875,298.134521484375,297.0146789550781,284.9864501953125,1.0,0.7175084352493286,0.351301372051239,0.351301372051239,1.0,1.0,-3.065725326538086,0.7732428312301636,2.292482376098633,0.08250442892313,0.8999422192573547,0.8999422192573547,0.0,414.4888916015625,410.0,48209.609375,0.0,3809.607177734375,1.0,280.040771484375,283.2896728515625,295.04962158203125,298.1376647949219,293.1499938964844,293.1499938964844,280.3500061035156,34070.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870865106582642,1.0,0.0,0.0,3.5471630096435547,3.5471856594085693,8.395674058192526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3212890625,0.0,1407.7098388671875,1895.4371337890625,0.0,3282.950439453125,0.8808204531669617,1.0,0.0,3.0,1.0,0.0
18208800,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6380855441093445,0.3010171055793762,0.2837060093879699,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7605031728744507,0.5207143425941467,0.4296164810657501,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7978730797767639,0.6029433012008667,0.4300586283206939,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6945082545280457,0.3898673951625824,0.3824080228805542,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5510387420654297,0.1969167739152908,0.9516056776046752,284.98748779296875,284.95001220703125,301.45001220703125,292.08935546875,298.134521484375,297.0146789550781,284.9864501953125,1.0,0.7175084352493286,0.351301372051239,0.351301372051239,1.0,1.0,-3.065725326538086,0.7732428312301636,2.292482376098633,0.08250442892313,0.8999422192573547,0.8999422192573547,0.0,414.4888916015625,410.0,48209.609375,0.0,3809.607177734375,1.0,280.040771484375,283.2896728515625,295.04962158203125,298.1376647949219,293.1499938964844,293.1499938964844,280.3500061035156,34070.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870865106582642,1.0,0.0,0.0,3.5471630096435547,3.5471856594085693,8.395674058192526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3212890625,0.0,1407.7098388671875,1895.4371337890625,0.0,3282.950439453125,0.8808204531669617,1.0,0.0,3.0,1.0,0.0
