time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6369830965995789,0.2994299530982971,0.2822695076465606,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7591539621353149,0.5180374979972839,0.4274614453315735,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.796934962272644,0.6010692119598389,0.4287460446357727,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6932640075683594,0.3879982531070709,0.3806277811527252,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5492281913757324,0.1953426897525787,0.9444524049758912,285.056884765625,284.95001220703125,301.41033935546875,292.0649108886719,298.12646484375,297.01544189453125,285.0541381835937,1.0,0.7155194282531738,0.3520436584949493,0.3520436584949493,1.0,1.0,-3.048631191253662,0.769895076751709,2.278736114501953,0.0829425454139709,1.0,1.0,0.0,414.0614929199219,410.0,47416.0625,0.0,3767.85107421875,1.0,280.3415832519531,283.380615234375,295.0296936035156,298.0534362792969,293.1499938964844,293.1499938964844,280.04998779296875,31437.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770606517791748,1.0,0.0,0.0,3.733178615570069,3.7332026958465576,9.299312182520224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.31884765625,0.0,1592.7781982421875,1895.4371337890625,0.0,3189.028564453125,0.9205264449119568,1.0,0.0,3.0,1.0,0.0
18208920,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6369830965995789,0.2994299530982971,0.2822695076465606,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7591539621353149,0.5180374979972839,0.4274614453315735,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.796934962272644,0.6010692119598389,0.4287460446357727,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6932640075683594,0.3879982531070709,0.3806277811527252,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5492281913757324,0.1953426897525787,0.9444524049758912,285.056884765625,284.95001220703125,301.41033935546875,292.0649108886719,298.12646484375,297.01544189453125,285.0541381835937,1.0,0.7155194282531738,0.3520436584949493,0.3520436584949493,1.0,1.0,-3.048631191253662,0.769895076751709,2.278736114501953,0.0829425454139709,1.0,1.0,0.0,414.0614929199219,410.0,47416.0625,0.0,3767.85107421875,1.0,280.3415832519531,283.380615234375,295.0296936035156,298.0534362792969,293.1499938964844,293.1499938964844,280.04998779296875,31437.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770606517791748,1.0,0.0,0.0,3.733178615570069,3.7332026958465576,9.299312182520224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.31884765625,0.0,1592.7781982421875,1895.4371337890625,0.0,3189.028564453125,0.9205264449119568,1.0,0.0,3.0,1.0,0.0
18208980,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.635004460811615,0.2965249717235565,0.2800713777542114,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7569590210914612,0.5138954520225525,0.4245563447475433,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7949713468551636,0.5972570776939392,0.4265387058258056,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6911738514900208,0.3849833607673645,0.3781799376010895,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5466579794883728,0.1931231915950775,0.9357454776763916,284.8741149902344,284.95001220703125,301.36785888671875,292.0382080078125,298.1134338378906,297.01129150390625,284.87469482421875,1.0,0.7133454084396362,0.3527859449386596,0.3527859449386596,1.0,1.0,-3.0258285999298096,0.7646979689598083,2.2611305713653564,0.0829561650753021,0.8732038140296936,0.8732038140296936,0.0,414.59027099609375,410.0,48028.6015625,0.0,3718.329345703125,1.0,280.0574951171875,283.1824951171875,295.0757751464844,298.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,38357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893120884895325,1.0,0.0,0.0,3.67150616645813,3.671530723571777,8.994599056677544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.82958984375,0.0,1574.970703125,1895.4371337890625,0.0,3303.77392578125,0.9112128019332886,1.0,0.0,3.0,1.0,0.0
18209040,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.635004460811615,0.2965249717235565,0.2800713777542114,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7569590210914612,0.5138954520225525,0.4245563447475433,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7949713468551636,0.5972570776939392,0.4265387058258056,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6911738514900208,0.3849833607673645,0.3781799376010895,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5466579794883728,0.1931231915950775,0.9357454776763916,284.8741149902344,284.95001220703125,301.36785888671875,292.0382080078125,298.1134338378906,297.01129150390625,284.87469482421875,1.0,0.7133454084396362,0.3527859449386596,0.3527859449386596,1.0,1.0,-3.0258285999298096,0.7646979689598083,2.2611305713653564,0.0829561650753021,0.8732038140296936,0.8732038140296936,0.0,414.59027099609375,410.0,48028.6015625,0.0,3718.329345703125,1.0,280.0574951171875,283.1824951171875,295.0757751464844,298.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,38357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893120884895325,1.0,0.0,0.0,3.67150616645813,3.671530723571777,8.994599056677544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.82958984375,0.0,1574.970703125,1895.4371337890625,0.0,3303.77392578125,0.9112128019332886,1.0,0.0,3.0,1.0,0.0
18209100,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6338872909545898,0.2953357994556427,0.2788200080394745,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7557452917098999,0.5120996832847595,0.4229421019554138,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7938612699508667,0.5957656502723694,0.4252797663211822,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6899881362915039,0.3836579024791717,0.3767817616462707,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5451860427856445,0.1920637190341949,0.9307260513305664,284.9950866699219,284.95001220703125,301.3456115722656,292.02410888671875,298.106689453125,297.0094299316406,284.998046875,1.0,0.7121170163154602,0.3531570732593536,0.3531570732593536,1.0,1.0,-3.012807846069336,0.7615774273872375,2.251230478286743,0.082664743065834,0.9480506777763368,0.9480506777763368,0.0,414.8602600097656,410.0,46988.8203125,0.0,3690.128173828125,1.0,280.3019714355469,283.3314514160156,294.9939880371094,297.9786071777344,293.1499938964844,293.1499938964844,280.3500061035156,34664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827592134475708,1.0,0.0,0.0,3.696935653686523,3.6969597339630127,9.11962672489608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.93798828125,0.0,1575.893310546875,1895.4371337890625,0.0,3242.433349609375,0.9164901971817015,1.0,0.0,3.0,1.0,0.0
18209160,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331615447998047,0.2943774759769439,0.2779175043106079,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7549050450325012,0.5105543732643127,0.4216671586036682,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7932010293006897,0.5945912599563599,0.424421489238739,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6891714334487915,0.3825333714485168,0.3756833374500274,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5440465807914734,0.191129133105278,0.9264185428619384,284.98992919921875,284.95001220703125,301.3227233886719,292.0094909667969,298.1009826660156,297.0087280273437,284.9881591796875,1.0,0.7109769582748413,0.3535658121109009,0.3535658121109009,1.0,1.0,-3.0023863315582275,0.7593746185302734,2.243011713027954,0.0827270671725273,0.959920048713684,0.959920048713684,0.0,414.7314147949219,410.0,46869.8515625,0.0,3665.9052734375,1.0,280.3432312011719,283.326416015625,294.97979736328125,297.9907531738281,293.1499938964844,293.1499938964844,280.04998779296875,33777.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879500687122345,1.0,0.0,0.0,3.757134437561035,3.7571592330932617,9.419042612535122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.564453125,0.0,1638.5386962890625,1895.4371337890625,0.0,3211.901123046875,0.927631139755249,1.0,0.0,3.0,1.0,0.0
18209220,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.631187915802002,0.2915327847003937,0.2756485044956207,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7527239322662354,0.506432056427002,0.4186510443687439,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7912520170211792,0.5908507704734802,0.4221327304840088,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6870338916778564,0.3794823884963989,0.3730791509151459,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5413326621055603,0.1888205260038375,0.9169153571128844,284.8674011230469,284.95001220703125,301.2751770019531,291.9788513183594,298.0863647460937,297.00408935546875,284.8694763183594,1.0,0.7085686326026917,0.3543832898139953,0.3543832898139953,1.0,1.0,-2.978095769882202,0.7538448572158813,2.2242507934570312,0.0826642736792564,0.8369471430778503,0.8369471430778503,0.0,415.03228759765625,410.0,47039.08203125,0.0,3612.940185546875,1.0,280.05731201171875,283.1995849609375,295.0004272460937,298.08624267578125,293.1499938964844,293.1499938964844,280.3500061035156,40918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880799412727356,1.0,0.0,0.0,3.5738685131073,3.573892593383789,8.522567327418074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.6767578125,0.0,1486.142333984375,1895.4371337890625,0.0,3292.246826171875,0.8920491933822632,1.0,0.0,3.0,1.0,0.0
18209280,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.631187915802002,0.2915327847003937,0.2756485044956207,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7527239322662354,0.506432056427002,0.4186510443687439,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7912520170211792,0.5908507704734802,0.4221327304840088,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6870338916778564,0.3794823884963989,0.3730791509151459,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5413326621055603,0.1888205260038375,0.9169153571128844,284.8674011230469,284.95001220703125,301.2751770019531,291.9788513183594,298.0863647460937,297.00408935546875,284.8694763183594,1.0,0.7085686326026917,0.3543832898139953,0.3543832898139953,1.0,1.0,-2.978095769882202,0.7538448572158813,2.2242507934570312,0.0826642736792564,0.8369471430778503,0.8369471430778503,0.0,415.03228759765625,410.0,47039.08203125,0.0,3612.940185546875,1.0,280.05731201171875,283.1995849609375,295.0004272460937,298.08624267578125,293.1499938964844,293.1499938964844,280.3500061035156,40918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880799412727356,1.0,0.0,0.0,3.5738685131073,3.573892593383789,8.522567327418074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.6767578125,0.0,1486.142333984375,1895.4371337890625,0.0,3292.246826171875,0.8920491933822632,1.0,0.0,3.0,1.0,0.0
18209340,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295692324638367,0.2895533144474029,0.2736625671386719,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7508968114852905,0.5032542943954468,0.4159083664417267,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7897330522537231,0.5883905291557312,0.4201857149600982,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6852219104766846,0.3771403133869171,0.3706862330436706,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5388659238815308,0.1868752986192703,0.9077213406562804,284.9861755371094,284.95001220703125,301.2254333496094,291.94647216796875,298.073974609375,297.00299072265625,284.98516845703125,1.0,0.7061567902565002,0.3552007675170898,0.3552007675170898,1.0,1.0,-2.9555532932281494,0.7488500475883484,2.206703186035156,0.0825452208518982,0.9233009219169616,0.9233009219169616,0.0,414.8420104980469,410.0,45909.640625,0.0,3561.9580078125,1.0,280.3416748046875,283.3453063964844,294.90509033203125,297.8551330566406,293.1499938964844,293.1499938964844,280.04998779296875,34317.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755885362625122,1.0,0.0,0.0,3.653574228286743,3.653598070144653,8.906953326004441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.74951171875,0.0,1524.5487060546875,1895.4371337890625,0.0,3175.2255859375,0.9049360752105712,1.0,0.0,3.0,1.0,0.0
18209400,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295692324638367,0.2895533144474029,0.2736625671386719,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7508968114852905,0.5032542943954468,0.4159083664417267,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7897330522537231,0.5883905291557312,0.4201857149600982,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6852219104766846,0.3771403133869171,0.3706862330436706,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5388659238815308,0.1868752986192703,0.9077213406562804,284.9861755371094,284.95001220703125,301.2254333496094,291.94647216796875,298.073974609375,297.00299072265625,284.98516845703125,1.0,0.7061567902565002,0.3552007675170898,0.3552007675170898,1.0,1.0,-2.9555532932281494,0.7488500475883484,2.206703186035156,0.0825452208518982,0.9233009219169616,0.9233009219169616,0.0,414.8420104980469,410.0,45909.640625,0.0,3561.9580078125,1.0,280.3416748046875,283.3453063964844,294.90509033203125,297.8551330566406,293.1499938964844,293.1499938964844,280.04998779296875,34317.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755885362625122,1.0,0.0,0.0,3.653574228286743,3.653598070144653,8.906953326004441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.74951171875,0.0,1524.5487060546875,1895.4371337890625,0.0,3175.2255859375,0.9049360752105712,1.0,0.0,3.0,1.0,0.0
18209460,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6276907324790955,0.2868199646472931,0.2714730203151703,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7488216161727905,0.4992428719997406,0.4129573702812195,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7878831028938293,0.5847688913345337,0.41795814037323,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6831665635108948,0.3741657137870788,0.3681325912475586,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5362377762794495,0.1846201717853546,0.8983726501464844,284.8832092285156,284.95001220703125,301.17364501953125,291.9125061035156,298.0592346191406,296.9992370605469,284.8847351074219,1.0,0.7037582993507385,0.3561177849769592,0.3561177849769592,1.0,1.0,-2.9317705631256104,0.7436717748641968,2.188098669052124,0.0826955214142799,0.8177628517150879,0.8177628517150879,0.0,415.0128479003906,410.0,45985.31640625,0.0,3510.589111328125,1.0,280.05859375,283.23931884765625,294.9275207519531,297.947021484375,293.1499938964844,293.1499938964844,280.3500061035156,40926.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829125165939331,1.0,0.0,0.0,3.452929735183716,3.4529526233673096,7.955523528835329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.04248046875,0.0,1359.642822265625,1895.4371337890625,0.0,3243.869140625,0.8658093810081482,1.0,0.0,3.0,1.0,0.0
18209520,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6276907324790955,0.2868199646472931,0.2714730203151703,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7488216161727905,0.4992428719997406,0.4129573702812195,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7878831028938293,0.5847688913345337,0.41795814037323,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6831665635108948,0.3741657137870788,0.3681325912475586,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5362377762794495,0.1846201717853546,0.8983726501464844,284.8832092285156,284.95001220703125,301.17364501953125,291.9125061035156,298.0592346191406,296.9992370605469,284.8847351074219,1.0,0.7037582993507385,0.3561177849769592,0.3561177849769592,1.0,1.0,-2.9317705631256104,0.7436717748641968,2.188098669052124,0.0826955214142799,0.8177628517150879,0.8177628517150879,0.0,415.0128479003906,410.0,45985.31640625,0.0,3510.589111328125,1.0,280.05859375,283.23931884765625,294.9275207519531,297.947021484375,293.1499938964844,293.1499938964844,280.3500061035156,40926.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829125165939331,1.0,0.0,0.0,3.452929735183716,3.4529526233673096,7.955523528835329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.04248046875,0.0,1359.642822265625,1895.4371337890625,0.0,3243.869140625,0.8658093810081482,1.0,0.0,3.0,1.0,0.0
18209580,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260995268821716,0.2848366796970367,0.2695246636867523,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7470369338989258,0.4960535764694214,0.4102462232112884,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7863893508911133,0.5822652578353882,0.4160269498825073,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6813772916793823,0.3718066811561584,0.3657601475715637,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5338130593299866,0.1826809346675872,0.8893003463745117,284.98779296875,284.95001220703125,301.1200256347656,291.8771057128906,298.0467224121094,296.9989013671875,284.9867248535156,1.0,0.7013761401176453,0.3570347726345062,0.3570347726345062,1.0,1.0,-2.909510374069214,0.7389633655548096,2.1705470085144043,0.082799419760704,0.8993760347366333,0.8993760347366333,0.0,414.7999572753906,410.0,44939.90234375,0.0,3461.179931640625,1.0,280.3407287597656,283.3692626953125,294.833984375,297.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,34113.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701885938644409,1.0,0.0,0.0,3.546994686126709,3.547017335891724,8.394877681894286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.32666015625,0.0,1407.8438720703125,1895.4371337890625,0.0,3124.579833984375,0.880867063999176,1.0,0.0,3.0,1.0,0.0
18209640,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260995268821716,0.2848366796970367,0.2695246636867523,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7470369338989258,0.4960535764694214,0.4102462232112884,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7863893508911133,0.5822652578353882,0.4160269498825073,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6813772916793823,0.3718066811561584,0.3657601475715637,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5338130593299866,0.1826809346675872,0.8893003463745117,284.98779296875,284.95001220703125,301.1200256347656,291.8771057128906,298.0467224121094,296.9989013671875,284.9867248535156,1.0,0.7013761401176453,0.3570347726345062,0.3570347726345062,1.0,1.0,-2.909510374069214,0.7389633655548096,2.1705470085144043,0.082799419760704,0.8993760347366333,0.8993760347366333,0.0,414.7999572753906,410.0,44939.90234375,0.0,3461.179931640625,1.0,280.3407287597656,283.3692626953125,294.833984375,297.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,34113.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701885938644409,1.0,0.0,0.0,3.546994686126709,3.547017335891724,8.394877681894286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.32666015625,0.0,1407.8438720703125,1895.4371337890625,0.0,3124.579833984375,0.880867063999176,1.0,0.0,3.0,1.0,0.0
18209700,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6254358887672424,0.2839638888835907,0.2686880826950073,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7462644577026367,0.4945918619632721,0.4090230166912079,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7857835292816162,0.581173300743103,0.4152056872844696,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6806137561798096,0.3707451224327087,0.3647083342075348,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.5327476263046265,0.1817991435527801,0.8852041959762573,285.0817565917969,284.95001220703125,301.0926208496094,291.85888671875,298.0409240722656,296.9994506835937,285.0841369628906,1.0,0.700271725654602,0.3574932813644409,0.3574932813644409,1.0,1.0,-2.899598836898804,0.7369881272315979,2.1626107692718506,0.0829824656248092,0.98899507522583,0.98899507522583,0.0,414.6153564453125,410.0,44093.15234375,0.0,3438.89892578125,1.0,280.5971374511719,283.4878234863281,294.7897033691406,297.5638732910156,293.1499938964844,293.1499938964844,280.6499938964844,31396.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618941307067871,1.0,0.0,0.0,3.636309862136841,3.6363329887390137,8.822975132716238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.1572265625,0.0,1483.6724853515625,1895.4371337890625,0.0,3046.770751953125,0.9001451730728149,1.0,0.0,3.0,1.0,0.0
18209760,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6248787641525269,0.2831154465675354,0.2679617702960968,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7455917596817017,0.4931622147560119,0.4079137444496155,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7852960824966431,0.5801044702529907,0.4145085513591766,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6799562573432922,0.3697161674499511,0.3637655675411224,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.5317957997322083,0.1809539049863815,0.8814452886581421,285.064453125,284.95001220703125,301.0648193359375,291.8404235839844,298.0354309082031,297.00030517578125,285.06158447265625,1.0,0.6992390155792236,0.3579791784286499,0.3579791784286499,1.0,1.0,-2.890667676925659,0.7353904247283936,2.1552772521972656,0.0833303481340408,1.0,1.0,0.0,414.3674926757813,410.0,44082.890625,0.0,3418.5078125,1.0,280.641845703125,283.4669494628906,294.79998779296875,297.62115478515625,293.1499938964844,293.1499938964844,280.3500061035156,31393.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590790629386902,1.0,0.0,0.0,3.733844995498657,3.7338690757751465,9.302632975050074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.2431640625,0.0,1593.2069091796875,1895.4371337890625,0.0,3020.3681640625,0.9206342101097108,1.0,0.0,3.0,1.0,0.0
18209820,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6237697601318359,0.2813124060630798,0.2666927278041839,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7443658709526062,0.4905363619327545,0.4061594009399414,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7842090129852295,0.5776581764221191,0.4132055342197418,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6787416338920593,0.3677797615528106,0.3622638285160064,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.5302644968032837,0.17953921854496,0.8760003447532654,284.8778381347656,284.95001220703125,301.0287170410156,291.8163452148437,298.02606201171875,296.9988098144531,284.8741760253906,1.0,0.6978481411933899,0.3586011230945587,0.3586011230945587,1.0,1.0,-2.8767547607421875,0.732528030872345,2.144226789474488,0.0836218744516372,0.8960847854614258,0.8960847854614258,0.0,414.4894714355469,410.0,44908.19921875,0.0,3389.400634765625,1.0,280.376953125,283.2572021484375,294.8638610839844,297.8290100097656,293.1499938964844,293.1499938964844,280.3500061035156,36257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693912029266357,1.0,0.0,0.0,3.733974933624268,3.733999729156494,9.30327985315671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.23486328125,0.0,1630.5872802734375,1895.4371337890625,0.0,3117.099609375,0.9225363731384276,1.0,0.0,3.0,1.0,0.0
18209880,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6228251457214355,0.280118465423584,0.2656818330287933,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7433897852897644,0.4888607263565063,0.4048771262168884,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7832412719726562,0.5760329365730286,0.4121297001838684,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6777539253234863,0.3665146231651306,0.3611418008804321,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.5291149020195007,0.1786209791898727,0.8721940517425537,284.8716125488281,284.95001220703125,301.0081787109375,291.8026123046875,298.0193786621094,296.9964599609375,284.8721008300781,1.0,0.6969484686851501,0.3589509725570678,0.3589509725570678,1.0,1.0,-2.8665122985839844,0.7301268577575684,2.136385440826416,0.0835033282637596,0.8730159401893616,0.8730159401893616,0.0,414.8264465332031,410.0,44654.62109375,0.0,3369.305908203125,1.0,280.3572692871094,283.26025390625,294.8422241210937,297.7770080566406,293.1499938964844,293.1499938964844,280.6499938964844,38390.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718845844268799,1.0,0.0,0.0,3.674813985824585,3.674838781356812,9.010814210341778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.72119140625,0.0,1578.9578857421875,1895.4371337890625,0.0,3140.488037109375,0.9119789004325868,1.0,0.0,3.0,1.0,0.0
18209940,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6208199262619019,0.277814656496048,0.2633973360061645,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.74127596616745,0.4853081107139587,0.4018278121948242,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.78131502866745,0.5730385780334473,0.4097902476787567,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6755848526954651,0.363828182220459,0.3584300875663757,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5263539552688599,0.1764807403087616,0.862246572971344,284.99078369140625,284.95001220703125,300.9503479003906,291.76385498046875,298.0042419433594,296.9944763183594,284.98931884765625,1.0,0.6944639086723328,0.3599227666854858,0.3599227666854858,1.0,1.0,-2.841420412063598,0.7245277166366577,2.1168928146362305,0.0833109989762306,0.961368441581726,0.961368441581726,0.0,414.97119140625,410.0,43471.01953125,0.0,3317.18212890625,1.0,280.6424560546875,283.4076843261719,294.7320251464844,297.5360717773437,293.1499938964844,293.1499938964844,280.3500061035156,33795.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614211082458496,1.0,0.0,0.0,3.758732318878174,3.7587571144104,9.42705582929193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.6484375,0.0,1640.5516357421875,1895.4371337890625,0.0,3042.333984375,0.928153395652771,1.0,0.0,3.0,1.0,0.0
18210000,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6208199262619019,0.277814656496048,0.2633973360061645,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.74127596616745,0.4853081107139587,0.4018278121948242,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.78131502866745,0.5730385780334473,0.4097902476787567,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6755848526954651,0.363828182220459,0.3584300875663757,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5263539552688599,0.1764807403087616,0.862246572971344,284.99078369140625,284.95001220703125,300.9503479003906,291.76385498046875,298.0042419433594,296.9944763183594,284.98931884765625,1.0,0.6944639086723328,0.3599227666854858,0.3599227666854858,1.0,1.0,-2.841420412063598,0.7245277166366577,2.1168928146362305,0.0833109989762306,0.961368441581726,0.961368441581726,0.0,414.97119140625,410.0,43471.01953125,0.0,3317.18212890625,1.0,280.6424560546875,283.4076843261719,294.7320251464844,297.5360717773437,293.1499938964844,293.1499938964844,280.3500061035156,33795.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614211082458496,1.0,0.0,0.0,3.758732318878174,3.7587571144104,9.42705582929193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.6484375,0.0,1640.5516357421875,1895.4371337890625,0.0,3042.333984375,0.928153395652771,1.0,0.0,3.0,1.0,0.0
18210060,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6186647415161133,0.2748416066169739,0.2610115110874176,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7390482425689697,0.4809932112693786,0.3986563086509704,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7792304158210754,0.5689952373504639,0.4072912335395813,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6733011603355408,0.3605597615242004,0.355620265007019,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5235251784324646,0.1740450114011764,0.8521543741226196,284.8597412109375,284.95001220703125,300.8914794921875,291.7242736816406,297.987060546875,296.98992919921875,284.8626403808594,1.0,0.6919443011283875,0.3609713912010193,0.3609713912010193,1.0,1.0,-2.815565586090088,0.7188178300857544,2.096747875213623,0.083344466984272,0.8310567736625671,0.8310567736625671,0.0,415.2550964355469,410.0,43595.0703125,0.0,3264.736083984375,1.0,280.3568420410156,283.2757263183594,294.747314453125,297.622314453125,293.1499938964844,293.1499938964844,280.6499938964844,41523.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703442811965942,1.0,0.0,0.0,3.564217090606689,3.564241409301758,8.476598623019527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.61279296875,0.0,1480.1656494140625,1895.4371337890625,0.0,3126.04052734375,0.8902337551116943,1.0,0.0,3.0,1.0,0.0
18210120,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6186647415161133,0.2748416066169739,0.2610115110874176,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7390482425689697,0.4809932112693786,0.3986563086509704,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7792304158210754,0.5689952373504639,0.4072912335395813,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6733011603355408,0.3605597615242004,0.355620265007019,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5235251784324646,0.1740450114011764,0.8521543741226196,284.8597412109375,284.95001220703125,300.8914794921875,291.7242736816406,297.987060546875,296.98992919921875,284.8626403808594,1.0,0.6919443011283875,0.3609713912010193,0.3609713912010193,1.0,1.0,-2.815565586090088,0.7188178300857544,2.096747875213623,0.083344466984272,0.8310567736625671,0.8310567736625671,0.0,415.2550964355469,410.0,43595.0703125,0.0,3264.736083984375,1.0,280.3568420410156,283.2757263183594,294.747314453125,297.622314453125,293.1499938964844,293.1499938964844,280.6499938964844,41523.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703442811965942,1.0,0.0,0.0,3.564217090606689,3.564241409301758,8.476598623019527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.61279296875,0.0,1480.1656494140625,1895.4371337890625,0.0,3126.04052734375,0.8902337551116943,1.0,0.0,3.0,1.0,0.0
18210180,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6168120503425598,0.2727123498916626,0.2588857412338257,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7371292114257812,0.4776015877723694,0.3957352638244629,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7775471210479736,0.5662227869033813,0.405120849609375,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6713130474090576,0.357984721660614,0.3530026078224182,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5209164023399353,0.1719550490379333,0.842315137386322,284.9857177734375,284.95001220703125,300.8318176269531,291.6840515136719,297.97265625,296.9892578125,284.9846496582031,1.0,0.6894140243530273,0.3620199859142303,0.3620199859142303,1.0,1.0,-2.791293144226074,0.7135947346687317,2.077698469161988,0.0833173170685768,0.9199883937835692,0.9199883937835692,0.0,415.0857543945313,410.0,42453.125,0.0,3214.009521484375,1.0,280.6415710449219,283.42724609375,294.6379089355469,297.3772277832031,293.1499938964844,293.1499938964844,280.3500061035156,34351.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567289710044861,1.0,0.0,0.0,3.64274263381958,3.642766237258911,8.854219117893081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.2138671875,0.0,1512.80224609375,1895.4371337890625,0.0,2998.3310546875,0.9025249481201172,1.0,0.0,3.0,1.0,0.0
18210240,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6168120503425598,0.2727123498916626,0.2588857412338257,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7371292114257812,0.4776015877723694,0.3957352638244629,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7775471210479736,0.5662227869033813,0.405120849609375,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6713130474090576,0.357984721660614,0.3530026078224182,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5209164023399353,0.1719550490379333,0.842315137386322,284.9857177734375,284.95001220703125,300.8318176269531,291.6840515136719,297.97265625,296.9892578125,284.9846496582031,1.0,0.6894140243530273,0.3620199859142303,0.3620199859142303,1.0,1.0,-2.791293144226074,0.7135947346687317,2.077698469161988,0.0833173170685768,0.9199883937835692,0.9199883937835692,0.0,415.0857543945313,410.0,42453.125,0.0,3214.009521484375,1.0,280.6415710449219,283.42724609375,294.6379089355469,297.3772277832031,293.1499938964844,293.1499938964844,280.3500061035156,34351.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567289710044861,1.0,0.0,0.0,3.64274263381958,3.642766237258911,8.854219117893081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.2138671875,0.0,1512.80224609375,1895.4371337890625,0.0,2998.3310546875,0.9025249481201172,1.0,0.0,3.0,1.0,0.0
18210300,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6159361004829407,0.2713735699653625,0.2578947246074676,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7362174391746521,0.475597620010376,0.3943418562412262,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7767513394355774,0.5643825531005859,0.4040899574756622,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6703789234161377,0.3564748466014862,0.3517695665359497,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5197004675865173,0.1708210408687591,0.8377091288566589,284.8533630371094,284.95001220703125,300.8017578125,291.6637268066406,297.9648742675781,296.9881896972656,284.8489074707031,1.0,0.6882103085517883,0.362544298171997,0.362544298171997,1.0,1.0,-2.779879808425904,0.7111978530883789,2.0686819553375244,0.083450935781002,0.8231536149978638,0.8231536149978638,0.0,415.0062561035156,410.0,42985.71484375,0.0,3190.350341796875,1.0,280.39862060546875,283.2772827148437,294.6864318847656,297.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,39507.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625960350036621,1.0,0.0,0.0,3.5764822959899902,3.5765063762664795,8.535038205081946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.2080078125,0.0,1478.6192626953125,1895.4371337890625,0.0,3053.35498046875,0.8885259628295898,1.0,0.0,3.0,1.0,0.0
18210360,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6146966218948364,0.2698718905448913,0.2565980553627014,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7350098490715027,0.4734129905700683,0.3926439583301544,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7755832672119141,0.562324583530426,0.4027003943920135,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6691357493400574,0.35480996966362,0.3502583503723144,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5182158946990967,0.1695848554372787,0.8324223756790161,284.8773803710937,284.95001220703125,300.77154541015625,291.643310546875,297.9561462402344,296.98602294921875,284.8799133300781,1.0,0.6869097352027893,0.3631184697151184,0.3631184697151184,1.0,1.0,-2.7660834789276123,0.7081265449523926,2.0579566955566406,0.0834124013781547,0.8091325163841248,0.8091325163841248,0.0,415.2237243652344,410.0,42478.515625,0.0,3163.404541015625,1.0,280.35845947265625,283.3204650878906,294.6582946777344,297.4626159667969,293.1499938964844,293.1499938964844,280.6499938964844,41596.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641068339347839,1.0,0.0,0.0,3.423534870147705,3.423557758331299,7.820648875167535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.6865234375,0.0,1334.7843017578125,1895.4371337890625,0.0,3067.52685546875,0.8598320484161377,1.0,0.0,3.0,1.0,0.0
18210420,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6128140687942505,0.2677558362483978,0.2545282244682312,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7331333756446838,0.4700227677822113,0.389765590429306,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7739436030387878,0.5595217347145081,0.4005602896213531,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6671944856643677,0.3522327542304992,0.3476779758930206,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.515695333480835,0.1675148457288742,0.8227694630622864,284.9878234863281,284.95001220703125,300.7108764648437,291.6022644042969,297.9422302246094,296.9860534667969,284.9866638183594,1.0,0.6844205260276794,0.3642667829990387,0.3642667829990387,1.0,1.0,-2.742246389389038,0.7032060623168945,2.039040327072144,0.0835710242390632,0.8932496905326843,0.8932496905326843,0.0,415.02154541015625,410.0,41435.8671875,0.0,3114.5595703125,1.0,280.6404724121094,283.4540405273437,294.55389404296875,297.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,34100.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501833081245422,1.0,0.0,0.0,3.520235538482666,3.5202579498291016,8.26869040793099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.05517578125,0.0,1379.824951171875,1895.4371337890625,0.0,2936.987548828125,0.8748617768287659,1.0,0.0,3.0,1.0,0.0
18210480,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6128140687942505,0.2677558362483978,0.2545282244682312,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7331333756446838,0.4700227677822113,0.389765590429306,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7739436030387878,0.5595217347145081,0.4005602896213531,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6671944856643677,0.3522327542304992,0.3476779758930206,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.515695333480835,0.1675148457288742,0.8227694630622864,284.9878234863281,284.95001220703125,300.7108764648437,291.6022644042969,297.9422302246094,296.9860534667969,284.9866638183594,1.0,0.6844205260276794,0.3642667829990387,0.3642667829990387,1.0,1.0,-2.742246389389038,0.7032060623168945,2.039040327072144,0.0835710242390632,0.8932496905326843,0.8932496905326843,0.0,415.02154541015625,410.0,41435.8671875,0.0,3114.5595703125,1.0,280.6404724121094,283.4540405273437,294.55389404296875,297.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,34100.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501833081245422,1.0,0.0,0.0,3.520235538482666,3.5202579498291016,8.26869040793099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.05517578125,0.0,1379.824951171875,1895.4371337890625,0.0,2936.987548828125,0.8748617768287659,1.0,0.0,3.0,1.0,0.0
18210540,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6113193035125732,0.2659125030040741,0.2528556287288666,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7315948009490967,0.4669475257396698,0.3872862160205841,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7726991772651672,0.5570498704910278,0.3988298177719116,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6656256318092346,0.3499307930469513,0.34548419713974,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.5135773420333862,0.1656595766544342,0.8143395781517029,285.06817626953125,284.95001220703125,300.6499938964844,291.56103515625,297.9301147460937,296.9882202148437,285.06524658203125,1.0,0.6821721792221069,0.365415096282959,0.365415096282959,1.0,1.0,-2.7218823432922363,0.6993880867958069,2.022494316101074,0.0840314179658889,1.0,1.0,0.0,414.5938415527344,410.0,40570.04296875,0.0,3072.08154296875,1.0,280.9413757324219,283.5536499023437,294.514404296875,297.1197204589844,293.1499938964844,293.1499938964844,280.6499938964844,31148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375766277313232,1.0,0.0,0.0,3.716318368911743,3.716342210769653,9.215503951054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.736328125,0.0,1571.2476806640625,1895.4371337890625,0.0,2819.082275390625,0.9164999723434448,1.0,0.0,3.0,1.0,0.0
18210600,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6113193035125732,0.2659125030040741,0.2528556287288666,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7315948009490967,0.4669475257396698,0.3872862160205841,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7726991772651672,0.5570498704910278,0.3988298177719116,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6656256318092346,0.3499307930469513,0.34548419713974,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.5135773420333862,0.1656595766544342,0.8143395781517029,285.06817626953125,284.95001220703125,300.6499938964844,291.56103515625,297.9301147460937,296.9882202148437,285.06524658203125,1.0,0.6821721792221069,0.365415096282959,0.365415096282959,1.0,1.0,-2.7218823432922363,0.6993880867958069,2.022494316101074,0.0840314179658889,1.0,1.0,0.0,414.5938415527344,410.0,40570.04296875,0.0,3072.08154296875,1.0,280.9413757324219,283.5536499023437,294.514404296875,297.1197204589844,293.1499938964844,293.1499938964844,280.6499938964844,31148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375766277313232,1.0,0.0,0.0,3.716318368911743,3.716342210769653,9.215503951054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.736328125,0.0,1571.2476806640625,1895.4371337890625,0.0,2819.082275390625,0.9164999723434448,1.0,0.0,3.0,1.0,0.0
18210660,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.608905553817749,0.2628379166126251,0.2504962384700775,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7293455600738525,0.4625007808208465,0.3841256201267242,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.770548403263092,0.5527137517929077,0.3962571024894714,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6633374691009521,0.3465528786182403,0.3426847755908966,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5108965039253235,0.1632357835769653,0.8046260476112366,284.8681640625,284.95001220703125,300.589111328125,291.519775390625,297.9132385253906,296.984619140625,284.8685913085937,1.0,0.6797926425933838,0.3666075468063354,0.3666075468063354,1.0,1.0,-2.6964597702026367,0.6939448714256287,2.0025150775909424,0.0841242372989654,0.8678954839706421,0.8678954839706421,0.0,415.0017395019531,410.0,41098.453125,0.0,3023.959716796875,1.0,280.6573791503906,283.3412475585937,294.56085205078125,297.2760009765625,293.1499938964844,293.1499938964844,280.95001220703125,38491.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508408665657043,1.0,0.0,0.0,3.658165693283081,3.658190250396729,8.92935361207492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.17919921875,0.0,1560.9534912109375,1895.4371337890625,0.0,2943.14697265625,0.908251702785492,1.0,0.0,3.0,1.0,0.0
