time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210720,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.608905553817749,0.2628379166126251,0.2504962384700775,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7293455600738525,0.4625007808208465,0.3841256201267242,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.770548403263092,0.5527137517929077,0.3962571024894714,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6633374691009521,0.3465528786182403,0.3426847755908966,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5108965039253235,0.1632357835769653,0.8046260476112366,284.8681640625,284.95001220703125,300.589111328125,291.519775390625,297.9132385253906,296.984619140625,284.8685913085937,1.0,0.6797926425933838,0.3666075468063354,0.3666075468063354,1.0,1.0,-2.6964597702026367,0.6939448714256287,2.0025150775909424,0.0841242372989654,0.8678954839706421,0.8678954839706421,0.0,415.0017395019531,410.0,41098.453125,0.0,3023.959716796875,1.0,280.6573791503906,283.3412475585937,294.56085205078125,297.2760009765625,293.1499938964844,293.1499938964844,280.95001220703125,38491.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508408665657043,1.0,0.0,0.0,3.658165693283081,3.658190250396729,8.92935361207492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.17919921875,0.0,1560.9534912109375,1895.4371337890625,0.0,2943.14697265625,0.908251702785492,1.0,0.0,3.0,1.0,0.0
18210780,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6064945459365845,0.2604106962680816,0.2481052577495575,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7271311283111572,0.4587514400482178,0.3809202313423157,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7685002684593201,0.5494169592857361,0.3937110006809234,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6610565781593323,0.3436577618122101,0.3397795259952545,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5081225633621216,0.160980686545372,0.7941851615905762,284.9919128417969,284.95001220703125,300.5284423828125,291.4786682128906,297.8976745605469,296.98297119140625,284.9903259277344,1.0,0.6772273182868958,0.3677999675273895,0.3677999675273895,1.0,1.0,-2.669950723648072,0.6880963444709778,1.9818544387817385,0.083916924893856,0.9582096934318542,0.9582096934318542,0.0,415.14349365234375,410.0,39918.28125,0.0,2973.112060546875,1.0,280.9423217773437,283.4923095703125,294.44287109375,297.0293884277344,293.1499938964844,293.1499938964844,280.6499938964844,33699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839487612247467,1.0,0.0,0.0,3.743017435073853,3.7430419921875,9.34839363253559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.38037109375,0.0,1621.4879150390625,1895.4371337890625,0.0,2836.928466796875,0.9245429039001464,1.0,0.0,3.0,1.0,0.0
18210840,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6064945459365845,0.2604106962680816,0.2481052577495575,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7271311283111572,0.4587514400482178,0.3809202313423157,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7685002684593201,0.5494169592857361,0.3937110006809234,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6610565781593323,0.3436577618122101,0.3397795259952545,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5081225633621216,0.160980686545372,0.7941851615905762,284.9919128417969,284.95001220703125,300.5284423828125,291.4786682128906,297.8976745605469,296.98297119140625,284.9903259277344,1.0,0.6772273182868958,0.3677999675273895,0.3677999675273895,1.0,1.0,-2.669950723648072,0.6880963444709778,1.9818544387817385,0.083916924893856,0.9582096934318542,0.9582096934318542,0.0,415.14349365234375,410.0,39918.28125,0.0,2973.112060546875,1.0,280.9423217773437,283.4923095703125,294.44287109375,297.0293884277344,293.1499938964844,293.1499938964844,280.6499938964844,33699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839487612247467,1.0,0.0,0.0,3.743017435073853,3.7430419921875,9.34839363253559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.38037109375,0.0,1621.4879150390625,1895.4371337890625,0.0,2836.928466796875,0.9245429039001464,1.0,0.0,3.0,1.0,0.0
18210900,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6054162979125977,0.2589826285839081,0.2470263838768005,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.726121723651886,0.4566293358802795,0.3794260919094085,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7675945162773132,0.5473953485488892,0.3925492167472839,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6600255370140076,0.3420275449752807,0.3384289443492889,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.5068472623825073,0.1597784161567688,0.7892677187919617,284.84674072265625,284.95001220703125,300.4982604980469,291.45819091796875,297.8895874023437,296.98162841796875,284.83935546875,1.0,0.6759847402572632,0.3683961927890777,0.3683961927890777,1.0,1.0,-2.6576178073883057,0.6854515671730042,1.9721662998199463,0.0840060412883758,0.853483259677887,0.853483259677887,0.0,415.1284484863281,410.0,40541.52734375,0.0,2949.298095703125,1.0,280.6955871582031,283.3246459960937,294.49090576171875,297.2076721191406,293.1499938964844,293.1499938964844,280.6499938964844,38320.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463097214698792,1.0,0.0,0.0,3.699109792709351,3.699134588241577,9.130356488640246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.9677734375,0.0,1606.0916748046875,1895.4371337890625,0.0,2900.719482421875,0.9152467250823976,1.0,0.0,3.0,1.0,0.0
18210960,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6039457321166992,0.2573548555374145,0.2456385046243667,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7248132228851318,0.4542825520038605,0.3776205778121948,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7663211226463318,0.5450920462608337,0.3910161554813385,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6586955189704895,0.3402099907398224,0.3367940783500671,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.5053199529647827,0.1584558635950088,0.7836545705795288,284.8540954589844,284.95001220703125,300.4681701660156,291.4378356933594,297.8804931640625,296.97900390625,284.85760498046875,1.0,0.6746375560760498,0.3690499663352966,0.3690499663352966,1.0,1.0,-2.6428487300872803,0.6821107864379883,1.9607378244400024,0.0839385539293289,0.8223801255226135,0.8223801255226135,0.0,415.3929748535156,410.0,40017.7421875,0.0,2922.23974609375,1.0,280.6571350097656,283.35711669921875,294.4611511230469,297.11553955078125,293.1499938964844,293.1499938964844,280.95001220703125,42008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485825657844543,1.0,0.0,0.0,3.535640239715576,3.535664319992065,8.341216926055495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.25732421875,0.0,1453.1656494140625,1895.4371337890625,0.0,2921.996337890625,0.8842899203300476,1.0,0.0,3.0,1.0,0.0
18211020,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6022005081176758,0.2556979060173034,0.2439223080873489,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7232260704040527,0.4516648352146148,0.3753001093864441,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7648842930793762,0.5428212285041809,0.3891668915748596,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6570789217948914,0.3381692171096802,0.3346703946590423,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5033372640609741,0.1568394601345062,0.7759600877761841,284.9936218261719,284.95001220703125,300.4251403808594,291.40869140625,297.86993408203125,296.97833251953125,284.9925537109375,1.0,0.6727263927459717,0.3699913918972015,0.3699913918972015,1.0,1.0,-2.623479127883911,0.6779264211654663,1.9455528259277344,0.0839471071958541,0.9112326502799988,0.9112326502799988,0.0,415.37646484375,410.0,38980.89453125,0.0,2885.41943359375,1.0,280.9264221191406,283.5176086425781,294.3492126464844,296.8624267578125,293.1499938964844,293.1499938964844,280.95001220703125,34401.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360947966575623,1.0,0.0,0.0,3.593402147293091,3.593425273895264,8.615984938842303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.26611328125,0.0,1459.3323974609375,1895.4371337890625,0.0,2805.25146484375,0.8919801115989685,1.0,0.0,3.0,1.0,0.0
18211080,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6017079949378967,0.2551057338714599,0.2434069514274597,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.722749650478363,0.4507034718990326,0.3745480477809906,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7644984722137451,0.5419921278953552,0.388618916273117,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6565955281257629,0.3374253511428833,0.3339816331863403,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5026956796646118,0.1562521010637283,0.773324191570282,284.98602294921875,284.95001220703125,300.40850830078125,291.3974609375,297.8663330078125,296.97857666015625,284.9848937988281,1.0,0.6720353960990906,0.370357483625412,0.370357483625412,1.0,1.0,-2.617143154144287,0.676689863204956,1.9404534101486208,0.0841142609715461,0.913672685623169,0.913672685623169,0.0,415.2378234863281,410.0,38890.41796875,0.0,2872.851806640625,1.0,280.9413146972656,283.5125427246094,294.345458984375,296.8663024902344,293.1499938964844,293.1499938964844,280.6499938964844,34305.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336705565452576,1.0,0.0,0.0,3.615326404571533,3.615349769592285,8.721441986381251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.74462890625,0.0,1482.375244140625,1895.4371337890625,0.0,2782.640869140625,0.8963326811790466,1.0,0.0,3.0,1.0,0.0
18211140,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5992303490638733,0.2521878182888031,0.2410397678613662,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7204915285110474,0.4463724493980407,0.3713329434394836,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7624296545982361,0.5377888679504395,0.3859838247299194,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6543446183204651,0.3340687155723572,0.3310568928718567,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5000163912773132,0.1537951678037643,0.7629983425140381,284.874755859375,284.95001220703125,300.34967041015625,291.357666015625,297.8504638671875,296.9757995605469,284.8773193359375,1.0,0.6694682240486145,0.3716650009155273,0.3716650009155273,1.0,1.0,-2.59067177772522,0.6709379553794861,1.9197337627410889,0.0843683779239654,0.7996771931648254,0.7996771931648254,0.0,415.3499450683594,410.0,38897.0546875,0.0,2823.817138671875,1.0,280.6589660644531,283.4060974121094,294.3711242675781,296.9535217285156,293.1499938964844,293.1499938964844,280.95001220703125,41983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409423232078552,1.0,0.0,0.0,3.380018711090088,3.3800413608551025,7.623098667863815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.08544921875,0.0,1294.4901123046875,1895.4371337890625,0.0,2850.520751953125,0.8507885336875916,1.0,0.0,3.0,1.0,0.0
18211200,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5992303490638733,0.2521878182888031,0.2410397678613662,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7204915285110474,0.4463724493980407,0.3713329434394836,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7624296545982361,0.5377888679504395,0.3859838247299194,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6543446183204651,0.3340687155723572,0.3310568928718567,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5000163912773132,0.1537951678037643,0.7629983425140381,284.874755859375,284.95001220703125,300.34967041015625,291.357666015625,297.8504638671875,296.9757995605469,284.8773193359375,1.0,0.6694682240486145,0.3716650009155273,0.3716650009155273,1.0,1.0,-2.59067177772522,0.6709379553794861,1.9197337627410889,0.0843683779239654,0.7996771931648254,0.7996771931648254,0.0,415.3499450683594,410.0,38897.0546875,0.0,2823.817138671875,1.0,280.6589660644531,283.4060974121094,294.3711242675781,296.9535217285156,293.1499938964844,293.1499938964844,280.95001220703125,41983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409423232078552,1.0,0.0,0.0,3.380018711090088,3.3800413608551025,7.623098667863815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.08544921875,0.0,1294.4901123046875,1895.4371337890625,0.0,2850.520751953125,0.8507885336875916,1.0,0.0,3.0,1.0,0.0
18211260,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5970155000686646,0.2499660551548004,0.2388777583837509,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7184343338012695,0.4428145587444305,0.3683211803436279,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7606528997421265,0.5346396565437317,0.3836067020893097,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6523061990737915,0.3312829136848449,0.3282841444015503,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4974774122238159,0.1516186445951461,0.7528831958770752,284.9886169433594,284.95001220703125,300.29180908203125,291.31866455078125,297.8374328613281,296.9760437011719,284.9873046875,1.0,0.6669163107872009,0.3730695843696594,0.3730695843696594,1.0,1.0,-2.565469264984131,0.6657869219779968,1.8996825218200684,0.0848261713981628,0.8851006031036377,0.8851006031036377,0.0,415.1554565429688,410.0,37868.6015625,0.0,2776.398681640625,1.0,280.9400634765625,283.5412902832031,294.2637023925781,296.7196960449219,293.1499938964844,293.1499938964844,281.25,34008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256139755249023,1.0,0.0,0.0,3.479846477508545,3.4798684120178223,8.080039037849929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.72802734375,0.0,1337.7684326171875,1895.4371337890625,0.0,2707.655029296875,0.8657429814338684,1.0,0.0,3.0,1.0,0.0
18211320,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5970155000686646,0.2499660551548004,0.2388777583837509,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7184343338012695,0.4428145587444305,0.3683211803436279,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7606528997421265,0.5346396565437317,0.3836067020893097,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6523061990737915,0.3312829136848449,0.3282841444015503,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4974774122238159,0.1516186445951461,0.7528831958770752,284.9886169433594,284.95001220703125,300.29180908203125,291.31866455078125,297.8374328613281,296.9760437011719,284.9873046875,1.0,0.6669163107872009,0.3730695843696594,0.3730695843696594,1.0,1.0,-2.565469264984131,0.6657869219779968,1.8996825218200684,0.0848261713981628,0.8851006031036377,0.8851006031036377,0.0,415.1554565429688,410.0,37868.6015625,0.0,2776.398681640625,1.0,280.9400634765625,283.5412902832031,294.2637023925781,296.7196960449219,293.1499938964844,293.1499938964844,281.25,34008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256139755249023,1.0,0.0,0.0,3.479846477508545,3.4798684120178223,8.080039037849929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.72802734375,0.0,1337.7684326171875,1895.4371337890625,0.0,2707.655029296875,0.8657429814338684,1.0,0.0,3.0,1.0,0.0
18211380,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.5952510237693787,0.2480224072933197,0.2371129691600799,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7167004942893982,0.4395802021026611,0.3657108545303345,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.759252667427063,0.5318078398704529,0.3816289901733398,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6506197452545166,0.3287627100944519,0.3258858025074005,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.4952963590621948,0.1496539413928985,0.7439602017402649,285.0723876953125,284.95001220703125,300.2351989746094,291.2806091308594,297.8265075683594,296.9783935546875,285.0691833496094,1.0,0.664594292640686,0.3744741380214691,0.3744741380214691,1.0,1.0,-2.5436782836914062,0.6617396473884583,1.8819386959075928,0.0856328606605529,1.0,1.0,0.0,414.7453918457031,410.0,37012.8359375,0.0,2734.8115234375,1.0,281.2409362792969,283.6416931152344,294.2257385253906,296.61138916015625,293.1499938964844,293.1499938964844,280.95001220703125,30699.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111764788627625,1.0,0.0,0.0,3.689769506454468,3.689793109893799,9.084306498152728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.259765625,0.0,1537.775390625,1895.4371337890625,0.0,2574.03173828125,0.9102210402488708,1.0,0.0,3.0,1.0,0.0
18211440,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.5952510237693787,0.2480224072933197,0.2371129691600799,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7167004942893982,0.4395802021026611,0.3657108545303345,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.759252667427063,0.5318078398704529,0.3816289901733398,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6506197452545166,0.3287627100944519,0.3258858025074005,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.4952963590621948,0.1496539413928985,0.7439602017402649,285.0723876953125,284.95001220703125,300.2351989746094,291.2806091308594,297.8265075683594,296.9783935546875,285.0691833496094,1.0,0.664594292640686,0.3744741380214691,0.3744741380214691,1.0,1.0,-2.5436782836914062,0.6617396473884583,1.8819386959075928,0.0856328606605529,1.0,1.0,0.0,414.7453918457031,410.0,37012.8359375,0.0,2734.8115234375,1.0,281.2409362792969,283.6416931152344,294.2257385253906,296.61138916015625,293.1499938964844,293.1499938964844,280.95001220703125,30699.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111764788627625,1.0,0.0,0.0,3.689769506454468,3.689793109893799,9.084306498152728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.259765625,0.0,1537.775390625,1895.4371337890625,0.0,2574.03173828125,0.9102210402488708,1.0,0.0,3.0,1.0,0.0
18211500,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5941834449768066,0.2466347366571426,0.2361135184764862,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7156815528869629,0.4374978244304657,0.3642910718917846,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7583707571029663,0.5297224521636963,0.3804728984832763,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6496493816375732,0.3271450400352478,0.3245885670185089,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.4941259026527405,0.1485066562891006,0.7393929362297058,284.9052124023437,284.95001220703125,300.2073974609375,291.261962890625,297.81982421875,296.9779052734375,284.8929138183594,1.0,0.6634472608566284,0.3751763999462127,0.3751763999462127,1.0,1.0,-2.5320403575897217,0.6594414114952087,1.872598886489868,0.0859767347574234,0.9139780402183532,0.9139780402183532,0.0,414.7389526367188,410.0,37832.0625,0.0,2713.6962890625,1.0,280.996337890625,283.4423522949219,294.2997131347656,296.8319396972656,293.1499938964844,293.1499938964844,280.95001220703125,34031.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197878003120422,1.0,0.0,0.0,3.723004817962648,3.723029136657715,9.24869539176143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.76806640625,0.0,1600.8905029296875,1895.4371337890625,0.0,2653.603515625,0.918407678604126,1.0,0.0,3.0,1.0,0.0
18211560,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.592575192451477,0.2449070513248443,0.2347068041563034,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7142404913902283,0.4350316524505615,0.3624608218669891,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7570183277130127,0.5271493792533875,0.3788315653800964,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.648295521736145,0.3252101838588714,0.3229117393493652,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.4926187694072723,0.1471637636423111,0.7338854074478149,284.86346435546875,284.95001220703125,300.1799621582031,291.2435913085937,297.8114013671875,296.9753723144531,284.8641967773437,1.0,0.6621633768081665,0.3758833408355713,0.3758833408355713,1.0,1.0,-2.5171635150909424,0.6560396552085876,1.8611239194869995,0.085928775370121,0.8610173463821411,0.8610173463821411,0.0,415.09381103515625,410.0,37508.24609375,0.0,2688.43896484375,1.0,280.95684814453125,283.42205810546875,294.2863464355469,296.7787170410156,293.1499938964844,293.1499938964844,281.25,38628.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247966766357422,1.0,0.0,0.0,3.6338205337524414,3.6338448524475098,8.810898748379259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.89892578125,0.0,1534.820068359375,1895.4371337890625,0.0,2700.0634765625,0.9026638269424438,1.0,0.0,3.0,1.0,0.0
18211620,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5898370742797852,0.2423833608627319,0.2322276383638382,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7117083072662354,0.4311259686946869,0.3591256439685821,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7548226118087769,0.5234560966491699,0.3760048747062683,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6459328532218933,0.3220935761928558,0.3197973370552063,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4897634088993072,0.1448123902082443,0.7230284214019775,284.9952697753906,284.95001220703125,300.1263732910156,291.2078552246094,297.7976989746094,296.97393798828125,284.99298095703125,1.0,0.6595529913902283,0.3772971928119659,0.3772971928119659,1.0,1.0,-2.4892818927764893,0.649837851524353,1.839443922042847,0.0858344212174415,0.9556602239608764,0.9556602239608764,0.0,415.2449035644531,410.0,36354.37890625,0.0,2639.404052734375,1.0,281.2429504394531,283.5784912109375,294.1664733886719,296.5343017578125,293.1499938964844,293.1499938964844,280.95001220703125,33444.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812340497970581,1.0,0.0,0.0,3.722964286804199,3.722988367080689,9.248493597624474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.0234375,0.0,1596.36376953125,1895.4371337890625,0.0,2584.763671875,0.9196937680244446,1.0,0.0,3.0,1.0,0.0
18211680,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5898370742797852,0.2423833608627319,0.2322276383638382,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7117083072662354,0.4311259686946869,0.3591256439685821,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7548226118087769,0.5234560966491699,0.3760048747062683,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6459328532218933,0.3220935761928558,0.3197973370552063,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4897634088993072,0.1448123902082443,0.7230284214019775,284.9952697753906,284.95001220703125,300.1263732910156,291.2078552246094,297.7976989746094,296.97393798828125,284.99298095703125,1.0,0.6595529913902283,0.3772971928119659,0.3772971928119659,1.0,1.0,-2.4892818927764893,0.649837851524353,1.839443922042847,0.0858344212174415,0.9556602239608764,0.9556602239608764,0.0,415.2449035644531,410.0,36354.37890625,0.0,2639.404052734375,1.0,281.2429504394531,283.5784912109375,294.1664733886719,296.5343017578125,293.1499938964844,293.1499938964844,280.95001220703125,33444.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812340497970581,1.0,0.0,0.0,3.722964286804199,3.722988367080689,9.248493597624474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.0234375,0.0,1596.36376953125,1895.4371337890625,0.0,2584.763671875,0.9196937680244446,1.0,0.0,3.0,1.0,0.0
18211740,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5870046019554138,0.2392768859863281,0.2297108620405197,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7090367078781128,0.4265472292900085,0.3557340502738952,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7525379061698914,0.5187677145004272,0.373060941696167,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6435264945030212,0.3184525668621063,0.316626638174057,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.4868357181549072,0.142218217253685,0.7121502161026001,284.84912109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7828063964844,296.97039794921875,284.85284423828125,1.0,0.6569287776947021,0.3787110447883606,0.3787110447883606,1.0,1.0,-2.461054801940918,0.6434462666511536,1.81760847568512,0.0857746824622154,0.8138487935066223,0.8138487935066223,0.0,415.4612731933594,410.0,36449.60546875,0.0,2590.6796875,1.0,280.9573059082031,283.4384765625,294.1965637207031,296.6296691894531,293.1499938964844,293.1499938964844,281.25,42400.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215989470481873,1.0,0.0,0.0,3.503511905670166,3.503535509109497,8.190312428268953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.263671875,0.0,1422.185302734375,1895.4371337890625,0.0,2670.388671875,0.8775492906570435,1.0,0.0,3.0,1.0,0.0
18211800,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5870046019554138,0.2392768859863281,0.2297108620405197,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7090367078781128,0.4265472292900085,0.3557340502738952,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7525379061698914,0.5187677145004272,0.373060941696167,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6435264945030212,0.3184525668621063,0.316626638174057,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.4868357181549072,0.142218217253685,0.7121502161026001,284.84912109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7828063964844,296.97039794921875,284.85284423828125,1.0,0.6569287776947021,0.3787110447883606,0.3787110447883606,1.0,1.0,-2.461054801940918,0.6434462666511536,1.81760847568512,0.0857746824622154,0.8138487935066223,0.8138487935066223,0.0,415.4612731933594,410.0,36449.60546875,0.0,2590.6796875,1.0,280.9573059082031,283.4384765625,294.1965637207031,296.6296691894531,293.1499938964844,293.1499938964844,281.25,42400.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215989470481873,1.0,0.0,0.0,3.503511905670166,3.503535509109497,8.190312428268953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.263671875,0.0,1422.185302734375,1895.4371337890625,0.0,2670.388671875,0.8775492906570435,1.0,0.0,3.0,1.0,0.0
18211860,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5844606161117554,0.2369363009929657,0.2273997068405151,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7065581679344177,0.4228194653987884,0.3525428175926208,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7505555748939514,0.515254020690918,0.3703775405883789,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6413315534591675,0.3154357075691223,0.3135988116264343,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4839496314525604,0.1399156749248504,0.701400637626648,284.9870910644531,284.95001220703125,300.0248107910156,291.14068603515625,297.7712707519531,296.9700622558594,284.98583984375,1.0,0.6542866230010986,0.3803011178970337,0.3803011178970337,1.0,1.0,-2.4339852333068848,0.6377855539321899,1.7961996793746948,0.0860383436083793,0.9075730443000792,0.9075730443000792,0.0,415.3257141113281,410.0,35347.91015625,0.0,2543.156494140625,1.0,281.2410583496094,283.59796142578125,294.0816955566406,296.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,34202.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051657676696777,1.0,0.0,0.0,3.5848255157470703,3.584848403930664,8.574904768465785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.49462890625,0.0,1448.6483154296875,1895.4371337890625,0.0,2518.747802734375,0.889411449432373,1.0,0.0,3.0,1.0,0.0
18211920,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5844606161117554,0.2369363009929657,0.2273997068405151,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7065581679344177,0.4228194653987884,0.3525428175926208,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7505555748939514,0.515254020690918,0.3703775405883789,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6413315534591675,0.3154357075691223,0.3135988116264343,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4839496314525604,0.1399156749248504,0.701400637626648,284.9870910644531,284.95001220703125,300.0248107910156,291.14068603515625,297.7712707519531,296.9700622558594,284.98583984375,1.0,0.6542866230010986,0.3803011178970337,0.3803011178970337,1.0,1.0,-2.4339852333068848,0.6377855539321899,1.7961996793746948,0.0860383436083793,0.9075730443000792,0.9075730443000792,0.0,415.3257141113281,410.0,35347.91015625,0.0,2543.156494140625,1.0,281.2410583496094,283.59796142578125,294.0816955566406,296.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,34202.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051657676696777,1.0,0.0,0.0,3.5848255157470703,3.584848403930664,8.574904768465785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.49462890625,0.0,1448.6483154296875,1895.4371337890625,0.0,2518.747802734375,0.889411449432373,1.0,0.0,3.0,1.0,0.0
18211980,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.5817108750343323,0.2339743673801422,0.2249855101108551,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7039039134979248,0.4183870255947113,0.3492395877838135,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7483681440353394,0.5106770396232605,0.3674804270267486,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6390217542648315,0.3118793368339538,0.3104792535305023,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4809086918830871,0.1373885720968246,0.6907193064689636,284.8702087402344,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,296.9676818847656,284.87353515625,1.0,0.6516866683959961,0.3818911910057068,0.3818911910057068,1.0,1.0,-2.4063608646392822,0.6318703889846802,1.774490475654602,0.0863158404827117,0.789018988609314,0.789018988609314,0.0,415.4112854003906,410.0,35342.39453125,0.0,2496.212890625,1.0,280.9592590332031,283.49005126953125,294.1213073730469,296.4831848144531,293.1499938964844,293.1499938964844,281.25,42560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122024536132812,1.0,0.0,0.0,3.3324124813079834,3.332434892654419,7.409874456243415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.18505859375,0.0,1252.52392578125,1895.4371337890625,0.0,2583.490234375,0.8408911228179932,1.0,0.0,3.0,1.0,0.0
18212040,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.5817108750343323,0.2339743673801422,0.2249855101108551,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7039039134979248,0.4183870255947113,0.3492395877838135,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7483681440353394,0.5106770396232605,0.3674804270267486,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6390217542648315,0.3118793368339538,0.3104792535305023,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4809086918830871,0.1373885720968246,0.6907193064689636,284.8702087402344,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,296.9676818847656,284.87353515625,1.0,0.6516866683959961,0.3818911910057068,0.3818911910057068,1.0,1.0,-2.4063608646392822,0.6318703889846802,1.774490475654602,0.0863158404827117,0.789018988609314,0.789018988609314,0.0,415.4112854003906,410.0,35342.39453125,0.0,2496.212890625,1.0,280.9592590332031,283.49005126953125,294.1213073730469,296.4831848144531,293.1499938964844,293.1499938964844,281.25,42560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122024536132812,1.0,0.0,0.0,3.3324124813079834,3.332434892654419,7.409874456243415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.18505859375,0.0,1252.52392578125,1895.4371337890625,0.0,2583.490234375,0.8408911228179932,1.0,0.0,3.0,1.0,0.0
18212100,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5802807211875916,0.2327470481395721,0.2237361669540405,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7025404572486877,0.4164559543132782,0.347545862197876,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7472532987594604,0.5088016986846924,0.3659937679767608,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6378355026245117,0.3103037476539612,0.3088664412498474,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.4792720973491668,0.1362073719501495,0.6851716041564941,284.9937438964844,284.95001220703125,299.95440673828125,291.0947570800781,297.753173828125,296.96728515625,284.9994201660156,1.0,0.650351881980896,0.3826862275600433,0.3826862275600433,1.0,1.0,-2.392074584960937,0.6287299394607544,1.763344645500183,0.0863033980131149,0.8639379739761353,0.8639379739761353,0.0,415.4357604980469,410.0,34483.0,0.0,2472.1064453125,1.0,281.1932983398437,283.6372375488281,294.0310974121094,296.2499389648437,293.1499938964844,293.1499938964844,281.25,35817.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019523024559021,1.0,0.0,0.0,3.3588898181915283,3.3589112758636475,7.52809057757986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.69970703125,0.0,1231.5111083984375,1895.4371337890625,0.0,2489.2880859375,0.8431234359741211,1.0,0.0,3.0,1.0,0.0
18212160,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5792048573493958,0.2316756546497345,0.2227507978677749,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7014572024345398,0.4146972298622131,0.3461165130138397,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7464309334754944,0.5071244239807129,0.3648150563240051,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6368826031684875,0.3088661432266235,0.3074889481067657,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.477820873260498,0.1351183950901031,0.6801924705505371,284.9917297363281,284.95001220703125,299.9321594238281,291.0804138183594,297.7488708496094,296.9679870605469,284.9895324707031,1.0,0.6490992903709412,0.3835147023200989,0.3835147023200989,1.0,1.0,-2.3798165321350098,0.6263390183448792,1.7534774541854858,0.0866112411022186,0.878506600856781,0.878506600856781,0.0,415.2349853515625,410.0,34354.45703125,0.0,2450.654052734375,1.0,281.2400207519531,283.62860107421875,294.0171813964844,296.256591796875,293.1499938964844,293.1499938964844,281.54998779296875,33744.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952303886413574,1.0,0.0,0.0,3.439284563064575,3.439306259155273,7.89277123658394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.2744140625,0.0,1295.229736328125,1895.4371337890625,0.0,2427.900146484375,0.8563961386680603,1.0,0.0,3.0,1.0,0.0
18212220,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.5775782465934753,0.2300821095705032,0.2212681174278259,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6997947096824646,0.412028968334198,0.3439262807369232,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7451671957969666,0.5045804381370544,0.3629955351352691,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.6354274153709412,0.306682825088501,0.3053799867630005,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.4755304753780365,0.1334694772958755,0.6726341843605042,285.0923156738281,284.95001220703125,299.89794921875,291.0585021972656,297.74298095703125,296.96990966796875,285.0895690917969,1.0,0.647188663482666,0.3848402500152588,0.3848402500152588,1.0,1.0,-2.3611390590667725,0.6228103637695312,1.7383286952972412,0.0872122198343277,1.0,1.0,0.0,414.9212036132813,410.0,33522.69140625,0.0,2418.18701171875,1.0,281.5308532714844,283.7453918457031,293.9764404296875,296.132568359375,293.1499938964844,293.1499938964844,281.54998779296875,29925.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798888087272644,1.0,0.0,0.0,3.620883464813232,3.620906114578247,8.748273785386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.580078125,0.0,1455.925537109375,1895.4371337890625,0.0,2289.14208984375,0.8945475816726685,1.0,0.0,3.0,1.0,0.0
18212280,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5772039890289307,0.2296665161848068,0.2209261804819107,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6994041204452515,0.4113434255123138,0.3434089422225952,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7448737025260925,0.5039055943489075,0.3625684678554535,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6350858807563782,0.3061244487762451,0.3048811554908752,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.4749727845191955,0.1330592781305313,0.6708442568778992,285.0802307128906,284.95001220703125,299.8896484375,291.05322265625,297.7416076660156,296.97039794921875,285.07666015625,1.0,0.6467330455780029,0.3851716518402099,0.3851716518402099,1.0,1.0,-2.3567349910736084,0.6220130920410156,1.7347217798233032,0.0873989909887313,1.0,1.0,0.0,414.8382263183594,410.0,33510.69921875,0.0,2410.538818359375,1.0,281.5407409667969,283.73162841796875,293.9883117675781,296.1570739746094,293.1499938964844,293.1499938964844,281.25,30253.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786545753479004,1.0,0.0,0.0,3.6615731716156006,3.661596298217773,8.945996796683175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.11328125,0.0,1502.9488525390625,1895.4371337890625,0.0,2278.06884765625,0.9035804867744446,1.0,0.0,3.0,1.0,0.0
18212340,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.5743012428283691,0.0,0.2185013741254806,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6966361403465271,0.0,0.3400988578796386,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.7425610423088074,0.0,0.359538584947586,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6327211260795593,0.0,0.3017338514328003,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.471344918012619,0.0,0.6604817509651184,284.86358642578125,294.1499938964844,299.8500061035156,291.0282592773437,297.73095703125,296.96795654296875,284.8635559082031,0.0,0.0,0.3868285715579986,0.3868285715579986,1.0,1.0,-2.3292832374572754,0.6161053776741028,1.713178038597107,0.0876933634281158,0.0,0.0,0.0,415.1278381347656,60.0,34000.33203125,0.0,2366.447509765625,0.0,281.2576599121094,283.50396728515625,294.0706481933594,296.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,38403.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616131067276001,3.61615514755249,8.725324960323633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.6287841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.5743012428283691,0.0,0.2185013741254806,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6966361403465271,0.0,0.3400988578796386,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.7425610423088074,0.0,0.359538584947586,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6327211260795593,0.0,0.3017338514328003,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.471344918012619,0.0,0.6604817509651184,284.86358642578125,294.1499938964844,299.8500061035156,291.0282592773437,297.73095703125,296.96795654296875,284.8635559082031,0.0,0.0,0.3868285715579986,0.3868285715579986,1.0,1.0,-2.3292832374572754,0.6161053776741028,1.713178038597107,0.0876933634281158,0.0,0.0,0.0,415.1278381347656,60.0,34000.33203125,0.0,2366.447509765625,0.0,281.2576599121094,283.50396728515625,294.0706481933594,296.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,38403.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616131067276001,3.61615514755249,8.725324960323633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.6287841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.2137377709150314,0.0,0.0021031596697866,297.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.4435949623584747,0.0,0.0018825179431587,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.4435949623584747,0.0,0.0016357915010303,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.4435949623584747,0.0,0.002214663894847,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,0.0105054136365652,287.4720458984375,294.1499938964844,299.8301696777344,291.017333984375,297.3984375,296.96112060546875,284.1377258300781,0.0,0.0,0.3062863945960998,0.3062863945960998,1.0,1.0,-0.0224108509719371,0.0063338209874928,0.0160770304501056,-0.0448884926736354,0.0,0.0,0.0,-0.1247488409280777,60.0,2101.682373046875,0.0,-3.424441456445493e-05,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,1.2398231774568558e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63020535256134e-13,2.6304319508153893e-13,6.431768702300209e-19,1.2059087235727347e-11,1.2059070755854329e-11,1.64792294752631e-17,0.0,0.0,-0.0,0.0,0.0,7.146904358637046e-23,2.671970285337441e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0008303122594952,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.0012617164757102,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,0.0013267543399706,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0011311119887977,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,0.0026057371869683,287.3236083984375,294.1499938964844,299.8119506835937,291.0098571777344,297.7767028808594,297.6200561523437,283.60357666015625,0.0,0.0,0.2320971488952636,0.2320971488952636,1.0,1.0,-0.0067119342274963,0.0026767344679683,0.0040351995266973,-0.0452501326799392,0.0,0.0,0.0,-0.0426021330058574,60.0,976.2225952148438,0.0,-5.345899353415007e-06,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.425581376245482e-25,2.8835188295117726e-25,3.4078475734519317e-28,1.1731439406696562e-18,1.1722740568579801e-18,8.698470570687817e-22,0.0,0.0,-0.0,0.0,0.0,1.5414283107572988e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
