time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,0.0001050793653121,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,9.502324974164368e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,8.299932233057916e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0001111301753553,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.0005220022867433,287.2284240722656,294.1499938964844,299.7742004394531,291.0018005371094,297.8544006347656,298.8006896972656,283.31134033203125,0.0,0.0,0.077365718781948,0.077365718781948,1.0,1.0,-0.0011415522312745,5.3084611863596365e-05,0.0010884676594287,-0.0466123223304748,0.0,0.0,0.0,-0.0140004009008407,60.0,156.9503936767578,0.0,-8.5482660949765e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0654000065237943e-34,-1.3285630007535423e-34,-6.658898842976083e-35,4.694328332214426e-21,2.498367167916616e-21,2.1959611642978097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,0.0001050793653121,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,9.502324974164368e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,8.299932233057916e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0001111301753553,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.0005220022867433,287.2284240722656,294.1499938964844,299.7742004394531,291.0018005371094,297.8544006347656,298.8006896972656,283.31134033203125,0.0,0.0,0.077365718781948,0.077365718781948,1.0,1.0,-0.0011415522312745,5.3084611863596365e-05,0.0010884676594287,-0.0466123223304748,0.0,0.0,0.0,-0.0140004009008407,60.0,156.9503936767578,0.0,-8.5482660949765e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0654000065237943e-34,-1.3285630007535423e-34,-6.658898842976083e-35,4.694328332214426e-21,2.498367167916616e-21,2.1959611642978097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001036824760376,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.28220761124976e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,8.066413283813745e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,0.0001091883750632,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0005178520223125,287.2181701660156,294.1499938964844,299.7554016113281,291.0014038085937,297.8771057128906,299.122802734375,283.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048200540244,3.348838717442959e-08,0.0011047865264117,-0.0464117340743541,0.0,0.0,0.0,-0.0137833300977945,60.0,64.7220230102539,0.0,-8.322295741436393e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1753519139439525e-39,2.6429904348615008e-39,1.423144707383641e-39,4.906322444749549e-21,2.455968305019913e-21,2.450354341678028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.000103588507045,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,9.272134047932924e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,8.056921069510281e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0001090812074835,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.0005174321704544,287.20782470703125,294.1499938964844,299.7366943359375,291.0033569335937,297.8954772949219,299.3300170898437,283.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038188822567,1.8007135338393713e-08,0.0011038009542971,-0.0461813434958457,0.0,0.0,0.0,-0.013738315552473,60.0,30.95474624633789,0.0,-8.307203813728847e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9103327359126535e-21,2.455165762111152e-21,2.455167175749894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001034467495628,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,9.259445505449548e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,8.045895083341748e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001089319630409,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,0.0005167242488823,287.186767578125,294.1499938964844,299.6994323730469,291.0138854980469,297.9310302734375,299.5426940917969,283.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.60154628753662,0.0,-8.28446218292811e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165964059544e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001034467495628,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,9.259445505449548e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,8.045895083341748e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001089319630409,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,0.0005167242488823,287.186767578125,294.1499938964844,299.6994323730469,291.0138854980469,297.9310302734375,299.5426940917969,283.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.60154628753662,0.0,-8.28446218292811e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165964059544e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001033043445204,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77587890625,0.0,0.0,9.24669875530526e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,8.034818893065676e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001087820492102,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000516013125889,287.165283203125,294.1499938964844,299.6623840332031,291.0325927734375,297.965087890625,299.6159973144531,283.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.590057373046877,0.0,-8.261650208396534e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001033043445204,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77587890625,0.0,0.0,9.24669875530526e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,8.034818893065676e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001087820492102,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000516013125889,287.165283203125,294.1499938964844,299.6623840332031,291.0325927734375,297.965087890625,299.6159973144531,283.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.590057373046877,0.0,-8.261650208396534e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001031610518111,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,9.233872697222978e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,8.02367358119227e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001086311895051,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0005152975791133,287.1434020996094,294.1499938964844,299.6255187988281,291.05877685546875,297.9976806640625,299.62890625,283.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.25320816040039,0.0,-8.238728099740913e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001031610518111,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,9.233872697222978e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,8.02367358119227e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001086311895051,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0005152975791133,287.1434020996094,294.1499938964844,299.6255187988281,291.05877685546875,297.9976806640625,299.62890625,283.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.25320816040039,0.0,-8.238728099740913e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001030165949487,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,9.220941865351052e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,8.012437319848686e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.000108479100163,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.000514576153364,287.1211853027344,294.1499938964844,299.5888366699219,291.0917358398437,298.02886962890625,299.615234375,283.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.126959800720217,0.0,-8.215650382226158e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001030165949487,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,9.220941865351052e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,8.012437319848686e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.000108479100163,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.000514576153364,287.1211853027344,294.1499938964844,299.5888366699219,291.0917358398437,298.02886962890625,299.615234375,283.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.126959800720217,0.0,-8.215650382226158e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001029438135446,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,9.214426972903313e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,8.00677589722909e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,0.0001084024770534,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,0.0005142127047292,287.1099548339844,294.1499938964844,299.570556640625,291.11053466796875,298.0438842773437,299.6032409667969,283.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.07721996307373,0.0,-8.20403656121016e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.0001028706974466,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.207882249029352e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,8.001089008757845e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001083254974219,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.0005138475680723,287.0986633300781,294.1499938964844,299.55230712890625,291.1307373046875,298.05859375,299.5894470214844,283.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.029610633850098,0.0,-8.192377976001809e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001027410544338,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,9.196277824230492e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,7.991005259100348e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.000108189007733,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.00051320012426,287.0786437988281,294.1499938964844,299.5202941894531,291.1695251464844,298.0837097167969,299.5624694824219,283.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947403480571666e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.948532104492188,0.0,-8.171725340844206e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0001027232792694,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,9.19468657230027e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,7.989622827153653e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,0.00010817029397,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0005131113575771,287.0758972167969,294.1499938964844,299.51593017578125,291.17510986328125,298.0870666503906,299.5586242675781,283.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.937649726867676,0.0,-8.168895959670408e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.0001025742167257,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,9.18134392122738e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.978028588695452e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001080133588402,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0005123669398017,287.0529479980469,294.1499938964844,299.47967529296875,291.22412109375,298.1143493652344,299.5253295898437,283.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.848516464233398,0.0,-8.145187990749039e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.0001025742167257,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,9.18134392122738e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.978028588695452e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001080133588402,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0005123669398017,287.0529479980469,294.1499938964844,299.47967529296875,291.22412109375,298.1143493652344,299.5253295898437,283.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.848516464233398,0.0,-8.145187990749039e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001024236407829,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.167865937342869e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,7.9663164797239e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001078548302757,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0005116149550303,287.0298156738281,294.1499938964844,299.44354248046875,291.277099609375,298.140380859375,299.49078369140625,283.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.76187801361084,0.0,-8.12127325389156e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001024236407829,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.167865937342869e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,7.9663164797239e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001078548302757,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0005116149550303,287.0298156738281,294.1499938964844,299.44354248046875,291.277099609375,298.140380859375,299.49078369140625,283.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.76187801361084,0.0,-8.12127325389156e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0001022717624437,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.154271538136528e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,7.954503234941512e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,0.0001076949265552,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0005108565092086,287.00653076171875,294.1499938964844,299.4074401855469,291.3333435058594,298.1651306152344,299.4557189941406,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.67764949798584,0.0,-8.09718940786297e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0001022717624437,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.154271538136528e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,7.954503234941512e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,0.0001076949265552,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0005108565092086,287.00653076171875,294.1499938964844,299.4074401855469,291.3333435058594,298.1651306152344,299.4557189941406,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.67764949798584,0.0,-8.09718940786297e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0001021954449242,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.14744014153257e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,7.9485667811241e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0001076145781553,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.000510475365445,286.9948425292969,294.1499938964844,299.3894348144531,291.36248779296875,298.17706298828125,299.4380798339844,283.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.636411666870115,0.0,-8.085100233756749e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001021189382299,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.1405920102261e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,7.942616502987221e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001075340333045,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0005100932903587,286.9831237792969,294.1499938964844,299.3714294433594,291.3921813964844,298.1886291503906,299.4204406738281,283.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881471680477,1.6171620487170912e-08,0.0010881311027333,-0.0413923822343349,0.0,0.0,0.0,-0.0128297712653875,60.0,11.595783233642578,0.0,-8.072991164453924e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001019656629068,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,9.126872464548796e-05,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.930694846436381e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001073726598406,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0005093278596177,286.9596252441406,294.1499938964844,299.3354797363281,291.45294189453125,298.2109680175781,299.3851318359375,283.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.516119956970217,0.0,-8.048758814993563e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001019656629068,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,9.126872464548796e-05,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.930694846436381e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001073726598406,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0005093278596177,286.9596252441406,294.1499938964844,299.3354797363281,291.45294189453125,298.2109680175781,299.3851318359375,283.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.516119956970217,0.0,-8.048758814993563e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,0.0001018124967231,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,9.113161650020628e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,7.918781193438917e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.000107211395516,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0005085629527457,286.93609619140625,294.1499938964844,299.2995300292969,291.5149841308594,298.23211669921875,299.34979248046875,284.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.438650131225586,0.0,-8.024579756238381e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,0.0001018124967231,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,9.113161650020628e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,7.918781193438917e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.000107211395516,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0005085629527457,286.93609619140625,294.1499938964844,299.2995300292969,291.5149841308594,298.23211669921875,299.34979248046875,284.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.438650131225586,0.0,-8.024579756238381e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.0001016603200696,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.099541057366878e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,7.906944665592164e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001070511789293,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0005078029353171,286.9125061035156,294.1499938964844,299.2635803222656,291.5776672363281,298.25213623046875,299.3144836425781,284.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083257026039,1.559975615350595e-08,0.0010832414263859,-0.0398974828422069,0.0,0.0,0.0,-0.0125462748110294,60.0,11.363325119018556,0.0,-8.000593254564593e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.0001016603200696,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.099541057366878e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,7.906944665592164e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001070511789293,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0005078029353171,286.9125061035156,294.1499938964844,299.2635803222656,291.5776672363281,298.25213623046875,299.3144836425781,284.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083257026039,1.559975615350595e-08,0.0010832414263859,-0.0398974828422069,0.0,0.0,0.0,-0.0125462748110294,60.0,11.363325119018556,0.0,-8.000593254564593e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0001015208326862,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.087054786505178e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,7.896094757597893e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0001069043137249,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0005071063060313,286.888916015625,294.1499938964844,299.2276306152344,291.64031982421875,298.2711181640625,299.2791748046875,284.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600427225232,60.0,11.290413856506348,0.0,-7.978636773486869e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0001015208326862,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.087054786505178e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,7.896094757597893e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0001069043137249,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0005071063060313,286.888916015625,294.1499938964844,299.2276306152344,291.64031982421875,298.2711181640625,299.2791748046875,284.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600427225232,60.0,11.290413856506348,0.0,-7.978636773486869e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,0.0001014660010696,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.08214642549865e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,7.89183031884022e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001068465935532,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0005068324971944,286.8771057128906,294.1499938964844,299.2096252441406,291.6714782714844,298.2801818847656,299.261474609375,284.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811847168952,1.5357425553474968e-08,0.0010811693500727,-0.0392639338970184,0.0,0.0,0.0,-0.0124261416494846,60.0,11.255748748779297,0.0,-7.97001291630295e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001014176159515,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.077815775526688e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,7.888066465966403e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001067956545739,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0005065909354016,286.86529541015625,294.1499938964844,299.191650390625,291.702392578125,298.2889709472656,299.2437744140625,284.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297073829856345e-08,0.0010806531645357,-0.0391061380505561,0.0,0.0,0.0,-0.0123962219804525,60.0,11.22236156463623,0.0,-7.962405845773901e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001013346336549,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.070387750398368e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,7.881611963966861e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001067082921508,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0005061765550635,286.8426513671875,294.1499938964844,299.15704345703125,291.76080322265625,298.30517578125,299.2096862792969,284.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.5193551305969777e-08,0.0010797680588439,-0.0388354696333408,0.0,0.0,0.0,-0.0123449023813009,60.0,11.16103744506836,0.0,-7.949365965487233e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0001013313012663,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.070089436136186e-05,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,7.881352939875796e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001067047924152,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0005061599076725,286.8417358398437,294.1499938964844,299.15557861328125,291.76318359375,298.3058166503906,299.2082824707031,284.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797476861625,1.5189398183679262e-08,0.0010797325521707,-0.0388246104121208,0.0,0.0,0.0,-0.0123428432270884,60.0,11.15854263305664,0.0,-7.948843006033712e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001012454958981,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.062408935278654e-05,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,7.874678703956306e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001066144614014,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,0.0005057314410805,286.81817626953125,294.1499938964844,299.1194763183594,291.8221740722656,298.3216552734375,299.17266845703125,284.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082356696893843e-08,0.0010788172949105,-0.0385447330772876,0.0,0.0,0.0,-0.012289778329432,60.0,14.136795997619627,0.0,-7.935371826306439e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001012454958981,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.062408935278654e-05,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,7.874678703956306e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001066144614014,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,0.0005057314410805,286.81817626953125,294.1499938964844,299.1194763183594,291.8221740722656,298.3216552734375,299.17266845703125,284.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082356696893843e-08,0.0010788172949105,-0.0385447330772876,0.0,0.0,0.0,-0.012289778329432,60.0,14.136795997619627,0.0,-7.935371826306439e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0001011475178529,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.053638495970516e-05,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.86705786595121e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001065113101503,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0005052421474829,286.7946472167969,294.1499938964844,299.083251953125,291.8786926269531,298.3365173339844,299.13702392578125,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,20.071287155151367,0.0,-7.92000562910289e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
