time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0001011475178529,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.053638495970516e-05,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.86705786595121e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001065113101503,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0005052421474829,286.7946472167969,294.1499938964844,299.083251953125,291.8786926269531,298.3365173339844,299.13702392578125,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,20.071287155151367,0.0,-7.92000562910289e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001010314153973,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.04324624571018e-05,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,7.858027674956247e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001063890813384,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0005046623991802,286.7712097167969,294.1499938964844,299.04693603515625,291.9322204589844,298.3503723144531,299.101318359375,284.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,11.980220794677734,0.0,-7.90182070886658e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001010314153973,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.04324624571018e-05,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,7.858027674956247e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001063890813384,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0005046623991802,286.7712097167969,294.1499938964844,299.04693603515625,291.9322204589844,298.3503723144531,299.101318359375,284.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,11.980220794677734,0.0,-7.90182070886658e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001009663756121,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,9.037424752023072e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,7.852968701627105e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0001063206073013,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,0.0005043376004323,286.759521484375,294.1499938964844,299.0287170410156,291.9576721191406,298.3569030761719,299.0834350585937,284.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758559219539,1.4734268027893904e-08,0.001075841137208,-0.0376345291733741,0.0,0.0,0.0,-0.0121172172948718,60.0,14.774541854858398,0.0,-7.891642894719554e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001008975232252,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.031261288328096e-05,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,7.847612869227305e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,0.0001062481096596,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0005039937095716,286.74786376953125,294.1499938964844,299.010498046875,291.982177734375,298.3632202148437,299.0655517578125,284.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751218069344,1.4648413149132013e-08,0.0010751071386039,-0.0374100171029567,0.0,0.0,0.0,-0.0120746558532118,60.0,14.851008415222168,0.0,-7.88087604064458e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001007507671602,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,9.01812527445145e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,7.836198346922174e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001060935974237,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.000503260816913,286.724609375,294.1499938964844,298.973876953125,292.0279541015625,298.3751525878906,299.0297546386719,284.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,14.902997970581056,0.0,-7.857953221446223e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001007507671602,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,9.01812527445145e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,7.836198346922174e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001060935974237,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.000503260816913,286.724609375,294.1499938964844,298.973876953125,292.0279541015625,298.3751525878906,299.0297546386719,284.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,14.902997970581056,0.0,-7.857953221446223e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.000100598525023,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.004497405840084e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.82435672590509e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001059333008015,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0005025004502385,286.70147705078125,294.1499938964844,298.9371032714844,292.0690002441406,298.3861389160156,298.993896484375,284.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,14.888493537902832,0.0,-7.834209014845328e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.000100598525023,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.004497405840084e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.82435672590509e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001059333008015,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0005025004502385,286.70147705078125,294.1499938964844,298.9371032714844,292.0690002441406,298.3861389160156,298.993896484375,284.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,14.888493537902832,0.0,-7.834209014845328e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001004493024083,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,8.991140930447727e-05,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,7.812750118318945e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001057761983247,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0005017552175559,286.678466796875,294.1499938964844,298.900146484375,292.10479736328125,298.396240234375,298.9579467773437,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,14.855720520019531,0.0,-7.81097142521503e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001004493024083,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,8.991140930447727e-05,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,7.812750118318945e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001057761983247,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0005017552175559,286.678466796875,294.1499938964844,298.900146484375,292.10479736328125,298.396240234375,298.9579467773437,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,14.855720520019531,0.0,-7.81097142521503e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0001003111829049,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,8.978777623269707e-05,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.802007166901603e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0001056307664839,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005010653985664,286.65557861328125,294.1499938964844,298.86297607421875,292.134765625,298.4054260253906,298.9218139648437,284.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122428491711,60.0,14.813901901245115,0.0,-7.789491718313003e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0001003111829049,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,8.978777623269707e-05,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.802007166901603e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0001056307664839,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005010653985664,286.65557861328125,294.1499938964844,298.86297607421875,292.134765625,298.4054260253906,298.9218139648437,284.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122428491711,60.0,14.813901901245115,0.0,-7.789491718313003e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0001002486242214,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,8.973178046289831e-05,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,7.797141006449237e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001055649045156,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0005007529980503,286.64422607421875,294.1499938964844,298.84429931640625,292.1473999023437,298.4096374511719,298.9036865234375,284.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839358103950872e-08,0.0010681892745196,-0.0352940522134304,0.0,0.0,0.0,-0.0116735743358731,60.0,14.790108680725098,0.0,-7.779772914773275e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0001001910204649,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,8.96802157512866e-05,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.792660471750423e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0001055042594089,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.00050046533579,286.63287353515625,294.1499938964844,298.8255615234375,292.15838623046875,298.41357421875,298.8854675292969,284.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675888042896,1.3767529338792885e-08,0.0010675750672817,-0.0351061709225177,0.0,0.0,0.0,-0.0116379661485552,60.0,14.76471710205078,0.0,-7.770827892272791e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001000946722342,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,8.959397382568568e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.785166235407814e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001054028252838,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004999841330572,286.6103515625,294.1499938964844,298.78790283203125,292.1750793457031,298.4207763671875,298.84881591796875,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665612062439,1.3647368568570073e-08,0.0010665475856512,-0.0347918644547462,0.0,0.0,0.0,-0.0115783968940377,60.0,14.709190368652344,0.0,-7.755876652026927e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001000946722342,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,8.959397382568568e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.785166235407814e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001054028252838,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004999841330572,286.6103515625,294.1499938964844,298.78790283203125,292.1750793457031,298.4207763671875,298.84881591796875,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665612062439,1.3647368568570073e-08,0.0010665475856512,-0.0347918644547462,0.0,0.0,0.0,-0.0115783968940377,60.0,14.709190368652344,0.0,-7.755876652026927e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001000227202894,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,8.952957432484254e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,7.779570296406746e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.000105327082565,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004996248753741,286.58795166015625,294.1499938964844,298.75,292.1843566894531,298.4270935058594,298.8118591308594,284.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557618139259377e-08,0.0010657799430191,-0.0345570929348468,0.0,0.0,0.0,-0.0115339029580354,60.0,14.6474609375,0.0,-7.744718288904552e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001000227202894,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,8.952957432484254e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,7.779570296406746e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.000105327082565,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004996248753741,286.58795166015625,294.1499938964844,298.75,292.1843566894531,298.4270935058594,298.8118591308594,284.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557618139259377e-08,0.0010657799430191,-0.0345570929348468,0.0,0.0,0.0,-0.0115339029580354,60.0,14.6474609375,0.0,-7.744718288904552e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.996979497373104e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,8.94822005648166e-05,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.775453559588641e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0001052713705576,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0004993606708012,286.5657043457031,294.1499938964844,298.7117614746094,292.1893615722656,298.4326477050781,298.7745361328125,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491573191970474e-08,0.0010652154451236,-0.0343843288719654,0.0,0.0,0.0,-0.0115011632442474,60.0,14.58077907562256,0.0,-7.736512230849257e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.996979497373104e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,8.94822005648166e-05,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.775453559588641e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0001052713705576,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0004993606708012,286.5657043457031,294.1499938964844,298.7117614746094,292.1893615722656,298.4326477050781,298.7745361328125,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491573191970474e-08,0.0010652154451236,-0.0343843288719654,0.0,0.0,0.0,-0.0115011632442474,60.0,14.58077907562256,0.0,-7.736512230849257e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.992036211770028e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,8.943794819060713e-05,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,7.771608215989545e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001052193401847,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004991138703189,286.5436706542969,294.1499938964844,298.67315673828125,292.19366455078125,298.437255859375,298.7368469238281,284.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429879430759684e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.513631820678713,0.0,-7.728851159072293e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.992036211770028e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,8.943794819060713e-05,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,7.771608215989545e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001052193401847,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004991138703189,286.5436706542969,294.1499938964844,298.67315673828125,292.19366455078125,298.437255859375,298.7368469238281,284.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429879430759684e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.513631820678713,0.0,-7.728851159072293e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.989740647142752e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,8.941740088630468e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,7.769822695991024e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001051951767294,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004989992594346,286.53271484375,294.1499938964844,298.6537475585937,292.195556640625,298.439208984375,298.7178649902344,284.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.340122235404806e-08,0.0010644427966326,-0.0341479778289794,0.0,0.0,0.0,-0.0114563722163438,60.0,14.480610847473145,0.0,-7.725293471594341e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.987551311496644e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,8.939780673244968e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,7.768120121909305e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001051721337717,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004988899454474,286.52178955078125,294.1499938964844,298.6342468261719,292.1972961425781,298.4409484863281,298.6987609863281,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642225388437,1.3373898433144404e-08,0.001064209267497,-0.0340764969587326,0.0,0.0,0.0,-0.0114428270608186,60.0,14.44806671142578,0.0,-7.721902051116558e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.983477502828464e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,8.936133235692978e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,7.764950714772567e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001051292492775,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004986865678802,286.5000915527344,294.1499938964844,298.5950012207031,292.2002258300781,298.4438781738281,298.6603698730469,284.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323036895940277e-08,0.0010637742234393,-0.0339434444904327,0.0,0.0,0.0,-0.0114176115021109,60.0,14.38430118560791,0.0,-7.715591721080274e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.983477502828464e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,8.936133235692978e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,7.764950714772567e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001051292492775,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004986865678802,286.5000915527344,294.1499938964844,298.5950012207031,292.2002258300781,298.4438781738281,298.6603698730469,284.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323036895940277e-08,0.0010637742234393,-0.0339434444904327,0.0,0.0,0.0,-0.0114176115021109,60.0,14.38430118560791,0.0,-7.715591721080274e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.979840251617134e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,8.932877972256392e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.762121094856411e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001050909704645,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004985050181858,286.47857666015625,294.1499938964844,298.5555114746094,292.2025146484375,298.4460144042969,298.62164306640625,284.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633991332724,1.3277623445162593e-08,0.0010633858619257,-0.0338246412575244,0.0,0.0,0.0,-0.0113950986415147,60.0,14.322492599487305,0.0,-7.709959248813902e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.979840251617134e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,8.932877972256392e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.762121094856411e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001050909704645,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004985050181858,286.47857666015625,294.1499938964844,298.5555114746094,292.2025146484375,298.4460144042969,298.62164306640625,284.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633991332724,1.3277623445162593e-08,0.0010633858619257,-0.0338246412575244,0.0,0.0,0.0,-0.0113950986415147,60.0,14.322492599487305,0.0,-7.709959248813902e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.97661700239405e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,8.929992327466607e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,7.759613799862564e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0001050570499501,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0004983440740033,286.4572448730469,294.1499938964844,298.5157470703125,292.20416259765625,298.4473571777344,298.5826416015625,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630548931658,1.3237364981932842e-08,0.0010630416218191,-0.0337193235754966,0.0,0.0,0.0,-0.0113751403987407,60.0,14.262628555297852,0.0,-7.704968396637923e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.97661700239405e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,8.929992327466607e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,7.759613799862564e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0001050570499501,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0004983440740033,286.4572448730469,294.1499938964844,298.5157470703125,292.20416259765625,298.4473571777344,298.5826416015625,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630548931658,1.3237364981932842e-08,0.0010630416218191,-0.0337193235754966,0.0,0.0,0.0,-0.0113751403987407,60.0,14.262628555297852,0.0,-7.704968396637923e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.973796841222792e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,8.927468297770247e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,7.757420826237649e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0001050273785949,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0004982033860869,286.43609619140625,294.1499938964844,298.4757385253906,292.2052001953125,298.4479064941406,298.5433044433594,284.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627536103129,1.3202140713985956e-08,0.0010627404553815,-0.0336271747946739,0.0,0.0,0.0,-0.0113576781004667,60.0,14.204647064208984,0.0,-7.70060211152668e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.973796841222792e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,8.927468297770247e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,7.757420826237649e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0001050273785949,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0004982033860869,286.43609619140625,294.1499938964844,298.4757385253906,292.2052001953125,298.4479064941406,298.5433044433594,284.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627536103129,1.3202140713985956e-08,0.0010627404553815,-0.0336271747946739,0.0,0.0,0.0,-0.0113576781004667,60.0,14.204647064208984,0.0,-7.70060211152668e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.972577390726656e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,8.926376176532358e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,7.756472041364759e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,0.0001050145438057,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0004981425008736,286.4256286621094,294.1499938964844,298.4556884765625,292.2055053710937,298.4477844238281,298.5235290527344,284.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626233415678,1.3186898684125481e-08,0.0010626101866364,-0.0335872992873191,0.0,0.0,0.0,-0.0113501222804188,60.0,14.176533699035645,0.0,-7.698713488935027e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.971432882593945e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,8.925351721700281e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,7.755581464152783e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001050025020958,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004980853991582,286.41522216796875,294.1499938964844,298.435546875,292.20562744140625,298.447509765625,298.5036926269531,284.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625012218952,1.317259368249779e-08,0.0010624880669638,-0.0335498750209808,0.0,0.0,0.0,-0.0113430321216583,60.0,14.148877143859863,0.0,-7.696940684809307e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.969325765268876e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,8.923465065890923e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,7.753942190902308e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.000104980332253,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000497980217915,286.3944702148437,294.1499938964844,298.3951721191406,292.2054748535156,298.446533203125,298.4638671875,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146245869677388e-08,0.0010622625704854,-0.0334809459745883,0.0,0.0,0.0,-0.0113299684599041,60.0,14.094437599182127,0.0,-7.69367716202396e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.969325765268876e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,8.923465065890923e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,7.753942190902308e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.000104980332253,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000497980217915,286.3944702148437,294.1499938964844,298.3951721191406,292.2054748535156,298.446533203125,298.4638671875,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146245869677388e-08,0.0010622625704854,-0.0334809459745883,0.0,0.0,0.0,-0.0113299684599041,60.0,14.094437599182127,0.0,-7.69367716202396e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.96766539174132e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,8.921979315346107e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,7.75265070842579e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001049628699547,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004978973884135,286.3739318847656,294.1499938964844,298.3546447753906,292.2047424316406,298.4447631835937,298.423828125,284.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620980756357,1.31254758173327e-08,0.0010620849207043,-0.033426608890295,0.0,0.0,0.0,-0.0113196726888418,60.0,14.041618347167969,0.0,-7.691104286777772e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.96766539174132e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,8.921979315346107e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,7.75265070842579e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001049628699547,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004978973884135,286.3739318847656,294.1499938964844,298.3546447753906,292.2047424316406,298.4447631835937,298.423828125,284.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620980756357,1.31254758173327e-08,0.0010620849207043,-0.033426608890295,0.0,0.0,0.0,-0.0113196726888418,60.0,14.041618347167969,0.0,-7.691104286777772e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
