time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.966362995328382e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,8.920813706936315e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,7.751637895125896e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001049491766025,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004978324868716,286.3536071777344,294.1499938964844,298.3139953613281,292.2034606933594,298.44219970703125,298.38360595703125,284.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109161756119649e-08,0.0010619454551488,-0.0333839282393455,0.0,0.0,0.0,-0.0113115850836038,60.0,13.990361213684082,0.0,-7.689084213780006e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.966362995328382e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,8.920813706936315e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,7.751637895125896e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001049491766025,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004978324868716,286.3536071777344,294.1499938964844,298.3139953613281,292.2034606933594,298.44219970703125,298.38360595703125,284.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109161756119649e-08,0.0010619454551488,-0.0333839282393455,0.0,0.0,0.0,-0.0113115850836038,60.0,13.990361213684082,0.0,-7.689084213780006e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.965404024114832e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,8.91995441634208e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,7.75089138187468e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001049390921252,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004977846401743,286.3335266113281,294.1499938964844,298.2732238769531,292.20166015625,298.4389038085937,298.3431701660156,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618555825203,1.3097121609462192e-08,0.0010618425440043,-0.033352430909872,0.0,0.0,0.0,-0.0113056162372231,60.0,13.940542221069336,0.0,-7.687592784577647e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.965404024114832e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,8.91995441634208e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,7.75089138187468e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001049390921252,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004977846401743,286.3335266113281,294.1499938964844,298.2732238769531,292.20166015625,298.4389038085937,298.3431701660156,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618555825203,1.3097121609462192e-08,0.0010618425440043,-0.033352430909872,0.0,0.0,0.0,-0.0113056162372231,60.0,13.940542221069336,0.0,-7.687592784577647e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.965088247554375e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,8.91967210918665e-05,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,7.750645454507321e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001049357742886,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0004977689241059,286.3235778808594,294.1499938964844,298.2528076171875,292.2005615234375,298.4369201660156,298.3229064941406,284.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821822077,1.3093149675569292e-08,0.0010618086671456,-0.0333420373499393,0.0,0.0,0.0,-0.0113036483526229,60.0,13.916293144226074,0.0,-7.6871010890045e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.964831406250596e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,8.919442188926041e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,7.750445365672931e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001049330749083,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0004977561766281,286.3136901855469,294.1499938964844,298.2323913574219,292.1993103027344,298.4347229003906,298.3026123046875,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617942316457,1.3089904271623707e-08,0.0010617811931297,-0.0333335511386394,0.0,0.0,0.0,-0.0113020408898592,60.0,13.892339706420898,0.0,-7.686699632358795e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.964470518752933e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,8.91911840881221e-05,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.750164513709024e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0001049292986863,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004977381904609,286.29400634765625,294.1499938964844,298.1914978027344,292.1965026855469,298.4300537109375,298.2619323730469,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617547668516,1.3085323935513316e-08,0.0010617417283356,-0.0333215668797493,0.0,0.0,0.0,-0.0112997684627771,60.0,13.845010757446287,0.0,-7.68613261925566e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.964470518752933e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,8.91911840881221e-05,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.750164513709024e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0001049292986863,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004977381904609,286.29400634765625,294.1499938964844,298.1914978027344,292.1965026855469,298.4300537109375,298.2619323730469,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617547668516,1.3085323935513316e-08,0.0010617417283356,-0.0333215668797493,0.0,0.0,0.0,-0.0112997684627771,60.0,13.845010757446287,0.0,-7.68613261925566e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.964492346625776e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,8.919138053897768e-05,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,7.750181248411536e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001049295460688,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0004977394128218,286.2745361328125,294.1499938964844,298.15057373046875,292.1932067871094,298.42462158203125,298.22119140625,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617563966661,1.308551578205197e-08,0.0010617432417348,-0.0333220660686492,0.0,0.0,0.0,-0.0112998625263571,60.0,13.798836708068848,0.0,-7.686156067165939e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.964492346625776e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,8.919138053897768e-05,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,7.750181248411536e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001049295460688,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0004977394128218,286.2745361328125,294.1499938964844,298.15057373046875,292.1932067871094,298.42462158203125,298.22119140625,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617563966661,1.308551578205197e-08,0.0010617432417348,-0.0333220660686492,0.0,0.0,0.0,-0.0112998625263571,60.0,13.798836708068848,0.0,-7.686156067165939e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.964827040676028e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,8.919437823351473e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.750441727694124e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001049330894602,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004977562348358,286.2553100585937,294.1499938964844,298.109619140625,292.1894226074219,298.41851806640625,298.18035888671875,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791437678,1.3089609396388369e-08,0.0010617782827466,-0.0333327762782573,0.0,0.0,0.0,-0.0113018928095698,60.0,13.753701210021973,0.0,-7.686662684136537e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.964827040676028e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,8.919437823351473e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.750441727694124e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001049330894602,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004977562348358,286.2553100585937,294.1499938964844,298.109619140625,292.1894226074219,298.41851806640625,298.18035888671875,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791437678,1.3089609396388369e-08,0.0010617782827466,-0.0333327762782573,0.0,0.0,0.0,-0.0113018928095698,60.0,13.753701210021973,0.0,-7.686662684136537e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.965476783690974e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,8.920019172364846e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,7.750946679152548e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001049399434123,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0004977887729182,286.236328125,294.1499938964844,298.0687255859375,292.1852111816406,298.4117431640625,298.1394958496094,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097623430269325e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.709527015686035,0.0,-7.687655312338394e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.965476783690974e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,8.920019172364846e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,7.750946679152548e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001049399434123,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0004977887729182,286.236328125,294.1499938964844,298.0687255859375,292.1852111816406,298.4117431640625,298.1394958496094,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097623430269325e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.709527015686035,0.0,-7.687655312338394e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.965867502614856e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,8.920369145926088e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,7.751250814180821e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001049440761562,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004978083889,286.2268371582031,294.1499938964844,298.0482788085937,292.1829528808594,298.40826416015625,298.1190490722656,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619013337418,1.3102456897229333e-08,0.0010618881788104,-0.0333663895726203,0.0,0.0,0.0,-0.011308261193335,60.0,13.687538146972656,0.0,-7.688253589321904e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.966369543690234e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,8.920818072510883e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,7.751640805508941e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0001049493657774,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004978334764018,286.2174072265625,294.1499938964844,298.02783203125,292.1805725097656,298.4046630859375,298.0986022949219,284.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619543027132,1.3108671481631973e-08,0.0010619411477819,-0.0333826467394828,0.0,0.0,0.0,-0.0113113420084118,60.0,13.665700912475586,0.0,-7.689023107104731e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,9.967672667698936e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,8.921984408516437e-05,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.752653618808836e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0001049631027854,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.000497898668982,286.19873046875,294.1499938964844,297.987060546875,292.175537109375,298.3969116210937,298.0577392578125,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124829223443156e-08,0.0010620792163535,-0.0334249176084995,0.0,0.0,0.0,-0.0113193513825535,60.0,13.622688293457031,0.0,-7.691023995448631e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,9.967672667698936e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,8.921984408516437e-05,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.752653618808836e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0001049631027854,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.000497898668982,286.19873046875,294.1499938964844,297.987060546875,292.175537109375,298.3969116210937,298.0577392578125,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124829223443156e-08,0.0010620792163535,-0.0334249176084995,0.0,0.0,0.0,-0.0113193513825535,60.0,13.622688293457031,0.0,-7.691023995448631e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.969278471544384e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,8.923421410145238e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,7.75390217313543e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001049800266628,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0004979789373464,286.1802673339844,294.1499938964844,297.94635009765625,292.17010498046875,298.3885803222656,298.0168762207031,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622626869007,1.3144755506289133e-08,0.0010622495319694,-0.0334770493209362,0.0,0.0,0.0,-0.0113292289897799,60.0,13.5805082321167,0.0,-7.693492420912662e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.969278471544384e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,8.923421410145238e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,7.75390217313543e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001049800266628,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0004979789373464,286.1802673339844,294.1499938964844,297.94635009765625,292.17010498046875,298.3885803222656,298.0168762207031,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622626869007,1.3144755506289133e-08,0.0010622495319694,-0.0334770493209362,0.0,0.0,0.0,-0.0113292289897799,60.0,13.5805082321167,0.0,-7.693492420912662e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.971226972993465e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,8.925165457185358e-05,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.755417755106464e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001050005666911,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0004980764351785,286.1620483398437,294.1499938964844,297.90576171875,292.164306640625,298.3796081542969,297.97607421875,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168965473653316e-08,0.0010624566348269,-0.0335403867065906,0.0,0.0,0.0,-0.011341230943799,60.0,13.539140701293944,0.0,-7.696491621800305e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.971226972993465e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,8.925165457185358e-05,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.755417755106464e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001050005666911,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0004980764351785,286.1620483398437,294.1499938964844,297.90576171875,292.164306640625,298.3796081542969,297.97607421875,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168965473653316e-08,0.0010624566348269,-0.0335403867065906,0.0,0.0,0.0,-0.011341230943799,60.0,13.539140701293944,0.0,-7.696491621800305e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.973504347726704e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,8.92720345291309e-05,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.757188723189756e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001050245627993,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0004981902311556,286.1440124511719,294.1499938964844,297.8653259277344,292.1581726074219,298.3700866699219,297.9353332519531,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062711700797,1.3197262838104962e-08,0.0010626985458657,-0.0336144156754016,0.0,0.0,0.0,-0.0113552594557404,60.0,13.498550415039062,0.0,-7.699998150201284e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.973504347726704e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,8.92720345291309e-05,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.757188723189756e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001050245627993,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0004981902311556,286.1440124511719,294.1499938964844,297.8653259277344,292.1581726074219,298.3700866699219,297.9353332519531,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062711700797,1.3197262838104962e-08,0.0010626985458657,-0.0336144156754016,0.0,0.0,0.0,-0.0113552594557404,60.0,13.498550415039062,0.0,-7.699998150201284e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.974747081287204e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,8.928315946832299e-05,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.758155697956681e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.000105037659523,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0004982523969374,286.13507080078125,294.1499938964844,297.8451538085937,292.15496826171875,298.3651123046875,297.9150085449219,284.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628439486026,1.3212713589894063e-08,0.0010628307936713,-0.03365483507514,0.0,0.0,0.0,-0.0113629195839166,60.0,13.47850227355957,0.0,-7.701912352331419e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.976096043828876e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,8.929523028200492e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.759204163448885e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001050518694682,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,0.0004983198014087,286.1261901855469,294.1499938964844,297.8250427246094,292.1517028808594,298.3600158691406,297.89471435546875,284.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629872558638,1.3229480622101164e-08,0.0010629741009324,-0.0336987003684043,0.0,0.0,0.0,-0.0113712316378951,60.0,13.458620071411133,0.0,-7.70399068983352e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.979086462408304e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,8.932200580602512e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,7.76153028709814e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001050833816407,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.000498469278682,286.1086120605469,294.1499938964844,297.78497314453125,292.1448974609375,298.34930419921875,297.8542175292969,284.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063305302523,1.3266673981604526e-08,0.0010632920311763,-0.0337959975004196,0.0,0.0,0.0,-0.0113896690309047,60.0,13.419492721557615,0.0,-7.7086021121886e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.979086462408304e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,8.932200580602512e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,7.76153028709814e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001050833816407,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.000498469278682,286.1086120605469,294.1499938964844,297.78497314453125,292.1448974609375,298.34930419921875,297.8542175292969,284.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063305302523,1.3266673981604526e-08,0.0010632920311763,-0.0337959975004196,0.0,0.0,0.0,-0.0113896690309047,60.0,13.419492721557615,0.0,-7.7086021121886e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,9.982334449887276e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,8.935107325669378e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,7.764056499581784e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001051176004693,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0004986316198483,286.0912475585937,294.1499938964844,297.7451171875,292.1378173828125,298.33807373046875,297.8138732910156,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307072777024588e-08,0.0010636374354362,-0.0339016839861869,0.0,0.0,0.0,-0.0114096961915493,60.0,13.381057739257812,0.0,-7.713611438475709e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,9.982334449887276e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,8.935107325669378e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,7.764056499581784e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001051176004693,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0004986316198483,286.0912475585937,294.1499938964844,297.7451171875,292.1378173828125,298.33807373046875,297.8138732910156,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307072777024588e-08,0.0010636374354362,-0.0339016839861869,0.0,0.0,0.0,-0.0114096961915493,60.0,13.381057739257812,0.0,-7.713611438475709e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.985914221033454e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,8.938310929806903e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.766839553369209e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001051553044817,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0004988104919902,286.0740966796875,294.1499938964844,297.7055053710937,292.1304626464844,298.3262939453125,297.7737121582031,284.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640315013006,1.3351600713917833e-08,0.0010640182299539,-0.0340181663632392,0.0,0.0,0.0,-0.0114317703992128,60.0,13.34323787689209,0.0,-7.719135197703508e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.985914221033454e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,8.938310929806903e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.766839553369209e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001051553044817,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0004988104919902,286.0740966796875,294.1499938964844,297.7055053710937,292.1304626464844,298.3262939453125,297.7737121582031,284.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640315013006,1.3351600713917833e-08,0.0010640182299539,-0.0340181663632392,0.0,0.0,0.0,-0.0114317703992128,60.0,13.34323787689209,0.0,-7.719135197703508e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,9.989750105887651e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,8.941744454205036e-05,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.769823423586786e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001051957151503,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0004990021698176,286.05718994140625,294.1499938964844,297.6661682128906,292.12286376953125,298.3139953613281,297.7337646484375,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399329645835678e-08,0.0010644262656569,-0.0341430231928825,0.0,0.0,0.0,-0.0114554315805435,60.0,13.306020736694336,0.0,-7.72505899249154e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,9.989750105887651e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,8.941744454205036e-05,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.769823423586786e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001051957151503,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0004990021698176,286.05718994140625,294.1499938964844,297.6661682128906,292.12286376953125,298.3139953613281,297.7337646484375,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399329645835678e-08,0.0010644262656569,-0.0341430231928825,0.0,0.0,0.0,-0.0114554315805435,60.0,13.306020736694336,0.0,-7.72505899249154e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.991751721827312e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,8.94353652256541e-05,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.77137975092046e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001052168081514,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004991022287867,286.0487976074219,294.1499938964844,297.6466064453125,292.11895751953125,298.30767822265625,297.7138671875,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646526934579,1.3424236833259329e-08,0.0010646393056958,-0.0342081822454929,0.0,0.0,0.0,-0.0114677799865603,60.0,13.287596702575684,0.0,-7.728150563934832e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.993815183406696e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,8.945383160607889e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,7.772984827170148e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001052385414368,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0004992053727619,286.0404663085937,294.1499938964844,297.6271057128906,292.114990234375,298.3012390136719,297.69403076171875,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648722527548,1.3449914071372861e-08,0.0010648588649928,-0.0342753492295742,0.0,0.0,0.0,-0.0114805083721876,60.0,13.269286155700684,0.0,-7.731338769190188e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.998244058806448e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,8.949347829911858e-05,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.776429265504703e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.000105285194877,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0004994266782887,286.02398681640625,294.1499938964844,297.58837890625,292.10693359375,298.2879333496094,297.6546936035156,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653436183929,1.3505030871385772e-08,0.0010653301142156,-0.0344195328652858,0.0,0.0,0.0,-0.0115078324452042,60.0,13.233386039733888,0.0,-7.738184137906502e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.998244058806448e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,8.949347829911858e-05,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.776429265504703e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.000105285194877,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0004994266782887,286.02398681640625,294.1499938964844,297.58837890625,292.10693359375,298.2879333496094,297.6546936035156,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653436183929,1.3505030871385772e-08,0.0010653301142156,-0.0344195328652858,0.0,0.0,0.0,-0.0115078324452042,60.0,13.233386039733888,0.0,-7.738184137906502e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001000269548967,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,8.953331416705623e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,7.779891166137531e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001053320811479,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.000499649089761,286.0077209472656,294.1499938964844,297.54998779296875,292.09869384765625,298.2742004394531,297.6155700683594,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560426559422469e-08,0.0010658034589141,-0.0345644392073154,0.0,0.0,0.0,-0.0115352924913167,60.0,13.19777488708496,0.0,-7.74506716538781e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
