time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001000269548967,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,8.953331416705623e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,7.779891166137531e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001053320811479,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.000499649089761,286.0077209472656,294.1499938964844,297.54998779296875,292.09869384765625,298.2742004394531,297.6155700683594,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560426559422469e-08,0.0010658034589141,-0.0345644392073154,0.0,0.0,0.0,-0.0115352924913167,60.0,13.19777488708496,0.0,-7.74506716538781e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001000831180135,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,8.958359103417024e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,7.784259651089087e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001053912419592,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0004999297088943,285.9916687011719,294.1499938964844,297.513671875,292.0914306640625,298.2600402832031,297.5772705078125,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630341300086002e-08,0.0010664011351764,-0.0347473248839378,0.0,0.0,0.0,-0.0115699516609311,60.0,13.164130210876465,0.0,-7.753759234674362e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001000831180135,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,8.958359103417024e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,7.784259651089087e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001053912419592,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0004999297088943,285.9916687011719,294.1499938964844,297.513671875,292.0914306640625,298.2600402832031,297.5772705078125,284.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630341300086002e-08,0.0010664011351764,-0.0347473248839378,0.0,0.0,0.0,-0.0115699516609311,60.0,13.164130210876465,0.0,-7.753759234674362e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001001631899271,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,8.965525194071233e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.790486415615305e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.000105475570308,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0005003297701478,285.975830078125,294.1499938964844,297.4809875488281,292.0862731933594,298.2455139160156,297.54083251953125,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672674980014,1.3730041104054182e-08,0.0010672537609934,-0.0350081138312816,0.0,0.0,0.0,-0.0116193778812885,60.0,13.135650634765623,0.0,-7.766161758127056e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001001631899271,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,8.965525194071233e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.790486415615305e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.000105475570308,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0005003297701478,285.975830078125,294.1499938964844,297.4809875488281,292.0862731933594,298.2455139160156,297.54083251953125,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672674980014,1.3730041104054182e-08,0.0010672537609934,-0.0350081138312816,0.0,0.0,0.0,-0.0116193778812885,60.0,13.135650634765623,0.0,-7.766161758127056e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,0.0001002100107143,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,8.969716873252764e-05,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,7.794128759996966e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0001055248867487,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.000500563706737,285.9679870605469,294.1499938964844,297.4659118652344,292.0844421386719,298.2381286621094,297.52349853515625,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677664540708,1.3788353570021172e-08,0.0010677526006475,-0.0351606421172618,0.0,0.0,0.0,-0.0116482870653271,60.0,13.12360954284668,0.0,-7.77342066271558e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001002604039967,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,8.974227239377797e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,7.798047590767965e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001055779575835,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0005008154548704,285.960205078125,294.1499938964844,297.4516296386719,292.0830993652344,298.2306823730469,297.5068054199219,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683030122891,1.3851110480800344e-08,0.0010682891588658,-0.0353247933089733,0.0,0.0,0.0,-0.0116793978959321,60.0,13.113025665283203,0.0,-7.781236632808941e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001003681172733,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,8.983868610812351e-05,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,7.806425128364936e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001056913970387,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0005013535846956,285.9447937011719,294.1499938964844,297.4254455566406,292.081787109375,298.2156066894531,297.4755249023437,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694499360397,1.3985259172955013e-08,0.0010694359662011,-0.0356756709516048,0.0,0.0,0.0,-0.0117458999156951,60.0,13.095795631408691,0.0,-7.797957124466849e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001003681172733,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,8.983868610812351e-05,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,7.806425128364936e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001056913970387,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0005013535846956,285.9447937011719,294.1499938964844,297.4254455566406,292.081787109375,298.2156066894531,297.4755249023437,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694499360397,1.3985259172955013e-08,0.0010694359662011,-0.0356756709516048,0.0,0.0,0.0,-0.0117458999156951,60.0,13.095795631408691,0.0,-7.797957124466849e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001004804944386,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.993926894618198e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.815165736246854e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001058097477653,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0005019149975851,285.9295959472656,294.1499938964844,297.402099609375,292.08221435546875,298.20037841796875,297.4471130371094,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706469183787,1.4125218328331357e-08,0.0010706328321248,-0.0360417328774929,0.0,0.0,0.0,-0.011815283447504,60.0,13.083374977111816,0.0,-7.81542084382636e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001004804944386,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.993926894618198e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.815165736246854e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001058097477653,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0005019149975851,285.9295959472656,294.1499938964844,297.402099609375,292.08221435546875,298.20037841796875,297.4471130371094,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706469183787,1.4125218328331357e-08,0.0010706328321248,-0.0360417328774929,0.0,0.0,0.0,-0.011815283447504,60.0,13.083374977111816,0.0,-7.81542084382636e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.000100589946669,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.003723971545696e-05,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,7.823678606655449e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001059250207617,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0005024618003517,285.9146423339844,294.1499938964844,297.3814392089844,292.084228515625,298.1849975585937,297.4215087890625,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718127014115,1.4261537728543772e-08,0.0010717984987422,-0.0363982617855072,0.0,0.0,0.0,-0.0118828630074858,60.0,13.074771881103516,0.0,-7.83244900048885e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.000100589946669,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.003723971545696e-05,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,7.823678606655449e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001059250207617,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0005024618003517,285.9146423339844,294.1499938964844,297.3814392089844,292.084228515625,298.1849975585937,297.4215087890625,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718127014115,1.4261537728543772e-08,0.0010717984987422,-0.0363982617855072,0.0,0.0,0.0,-0.0118828630074858,60.0,13.074771881103516,0.0,-7.83244900048885e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001006901220534,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.012690134113654e-05,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,7.831469702068716e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001060305221471,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0005029622698202,285.8998718261719,294.1499938964844,297.3631591796875,292.08770751953125,298.1695251464844,297.39862060546875,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879647836,1.4386292157553273e-08,0.0010728652123361,-0.0367245338857173,0.0,0.0,0.0,-0.0119447093456983,60.0,13.069029808044434,0.0,-7.848048966252463e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001006901220534,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.012690134113654e-05,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,7.831469702068716e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001060305221471,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0005029622698202,285.8998718261719,294.1499938964844,297.3631591796875,292.08770751953125,298.1695251464844,297.39862060546875,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879647836,1.4386292157553273e-08,0.0010728652123361,-0.0367245338857173,0.0,0.0,0.0,-0.0119447093456983,60.0,13.069029808044434,0.0,-7.848048966252463e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001007351893349,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.016723925014958e-05,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,7.834974530851468e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001060779832187,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0005031874170526,285.892578125,294.1499938964844,297.3548583984375,292.0899658203125,298.16180419921875,297.3882141113281,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073359278962,1.4442413487358864e-08,0.0010733448434621,-0.0368713028728961,0.0,0.0,0.0,-0.0119725288823246,60.0,13.06701946258545,0.0,-7.85507126010998e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001007760729407,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.02038300409913e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,7.838154124328867e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0001061210423358,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0005033916677348,285.8853454589844,294.1499938964844,297.3470458984375,292.092529296875,298.154052734375,297.3783874511719,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737946722656,1.4493322098019236e-08,0.0010737801203504,-0.0370044410228729,0.0,0.0,0.0,-0.0119977667927742,60.0,13.065382957458496,0.0,-7.861444828449748e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001008454855764,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.026596671901645e-05,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.843552884878591e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001061941584339,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0005037384689785,285.8710021972656,294.1499938964844,297.3328552246094,292.0985412597656,298.1385803222656,297.3603820800781,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745341423898,1.4579756069110772e-08,0.0010745195904746,-0.0372304767370224,0.0,0.0,0.0,-0.0120406178757548,60.0,13.062925338745115,0.0,-7.87227065757179e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001008454855764,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.026596671901645e-05,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.843552884878591e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001061941584339,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0005037384689785,285.8710021972656,294.1499938964844,297.3328552246094,292.0985412597656,298.1385803222656,297.3603820800781,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745341423898,1.4579756069110772e-08,0.0010745195904746,-0.0372304767370224,0.0,0.0,0.0,-0.0120406178757548,60.0,13.062925338745115,0.0,-7.87227065757179e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001008995022857,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,9.031431545736268e-05,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.84775402280502e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001062510491465,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0005040083779022,285.85693359375,294.1499938964844,297.3203430175781,292.1056213378906,298.1231384277344,297.3445129394531,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647003609979949e-08,0.0010750945657491,-0.0374063327908515,0.0,0.0,0.0,-0.0120739554986357,60.0,13.06147575378418,0.0,-7.880699115503378e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001008995022857,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,9.031431545736268e-05,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.84775402280502e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001062510491465,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0005040083779022,285.85693359375,294.1499938964844,297.3203430175781,292.1056213378906,298.1231384277344,297.3445129394531,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647003609979949e-08,0.0010750945657491,-0.0374063327908515,0.0,0.0,0.0,-0.0120739554986357,60.0,13.06147575378418,0.0,-7.880699115503378e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001009435509331,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,9.035374387167394e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.851180271245539e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001062974479282,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0005042285192757,285.8430480957031,294.1499938964844,297.30926513671875,292.1136169433594,298.1077880859375,297.3305358886719,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755779221653,1.4701829087471197e-08,0.0010755632538348,-0.0375497043132782,0.0,0.0,0.0,-0.0121011333540081,60.0,13.061070442199709,0.0,-7.887573616471857e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001009435509331,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,9.035374387167394e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.851180271245539e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001062974479282,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0005042285192757,285.8430480957031,294.1499938964844,297.30926513671875,292.1136169433594,298.1077880859375,297.3305358886719,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755779221653,1.4701829087471197e-08,0.0010755632538348,-0.0375497043132782,0.0,0.0,0.0,-0.0121011333540081,60.0,13.061070442199709,0.0,-7.887573616471857e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0001009865736705,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.03922482393682e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.854525756556541e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001063427625922,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005044434219598,285.82940673828125,294.1499938964844,297.2994079589844,292.1224060058594,298.092529296875,297.318115234375,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760356672108,1.475537025896756e-08,0.0010760208824649,-0.0376897156238555,0.0,0.0,0.0,-0.0121276760473847,60.0,13.062089920043944,0.0,-7.894290376952996e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0001009865736705,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.03922482393682e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.854525756556541e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001063427625922,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005044434219598,285.82940673828125,294.1499938964844,297.2994079589844,292.1224060058594,298.092529296875,297.318115234375,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760356672108,1.475537025896756e-08,0.0010760208824649,-0.0376897156238555,0.0,0.0,0.0,-0.0121276760473847,60.0,13.062089920043944,0.0,-7.894290376952996e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.000101011210063,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.04143016668968e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.856442243792117e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.000106368715933,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0005045665311627,285.8226928710937,294.1499938964844,297.2948303222656,292.1270446777344,298.0849609375,297.3125,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762984165921,1.4786041724335064e-08,0.0010762836318463,-0.0377699173986911,0.0,0.0,0.0,-0.0121428836137056,60.0,13.063405990600586,0.0,-7.898139386952607e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.000101041245216,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.044117905432358e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,7.85877782618627e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001064003445208,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0005047165905125,285.8160095214844,294.1499938964844,297.2904663085937,292.1318359375,298.077392578125,297.3071594238281,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766180930659,1.482343492398286e-08,0.00107660330832,-0.0378676988184452,0.0,0.0,0.0,-0.0121614197269082,60.0,13.06547737121582,0.0,-7.90283323226504e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001011161002679,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.05081833479926e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,7.864600047469139e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001064791867975,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0005050906329415,285.80279541015625,294.1499938964844,297.2822570800781,292.1418151855469,298.0623474121094,297.2971496582031,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774146066978,1.4916652801844066e-08,0.0010773997055366,-0.0381114520132541,0.0,0.0,0.0,-0.0122076282277703,60.0,13.071855545043944,0.0,-7.914540134379423e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001011161002679,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.05081833479926e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,7.864600047469139e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001064791867975,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0005050906329415,285.80279541015625,294.1499938964844,297.2822570800781,292.1418151855469,298.0623474121094,297.2971496582031,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774146066978,1.4916652801844066e-08,0.0010773997055366,-0.0381114520132541,0.0,0.0,0.0,-0.0122076282277703,60.0,13.071855545043944,0.0,-7.914540134379423e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.000101198318589,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,9.058177965926006e-05,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.870994159020483e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.000106565777969,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0005055013461969,285.789794921875,294.1499938964844,297.2745056152344,292.1521301269531,298.0474548339844,297.2880249023437,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782906319946,1.5019038457353417e-08,0.001078275614418,-0.0383791737258434,0.0,0.0,0.0,-0.0122583881020545,60.0,13.080758094787598,0.0,-7.927408773866773e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.000101198318589,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,9.058177965926006e-05,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.870994159020483e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.000106565777969,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0005055013461969,285.789794921875,294.1499938964844,297.2745056152344,292.1521301269531,298.0474548339844,297.2880249023437,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782906319946,1.5019038457353417e-08,0.001078275614418,-0.0383791737258434,0.0,0.0,0.0,-0.0122583881020545,60.0,13.080758094787598,0.0,-7.927408773866773e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001012706707115,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.06465356820263e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,7.876621384639293e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001066419790731,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005058628739789,285.77703857421875,294.1499938964844,297.2669677734375,292.1627197265625,298.0326843261719,297.279541015625,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790609521791,1.5109135276247798e-08,0.0010790458181872,-0.0386147536337375,0.0,0.0,0.0,-0.0123030515387654,60.0,13.09060001373291,0.0,-7.938741219959412e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001012706707115,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.06465356820263e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,7.876621384639293e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001066419790731,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005058628739789,285.77703857421875,294.1499938964844,297.2669677734375,292.1627197265625,298.0326843261719,297.279541015625,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790609521791,1.5109135276247798e-08,0.0010790458181872,-0.0386147536337375,0.0,0.0,0.0,-0.0123030515387654,60.0,13.09060001373291,0.0,-7.938741219959412e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001013355868053,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.070464147953317e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,7.881670171627775e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001067103512468,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005061871488578,285.7644958496094,294.1499938964844,297.2594299316406,292.1733703613281,298.0180358886719,297.2713928222656,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189964841511028e-08,0.0010797370923683,-0.0388260930776596,0.0,0.0,0.0,-0.0123431226238608,60.0,13.100592613220217,0.0,-7.948914770850024e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001013355868053,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.070464147953317e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,7.881670171627775e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001067103512468,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005061871488578,285.7644958496094,294.1499938964844,297.2594299316406,292.1733703613281,298.0180358886719,297.2713928222656,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189964841511028e-08,0.0010797370923683,-0.0388260930776596,0.0,0.0,0.0,-0.0123431226238608,60.0,13.100592613220217,0.0,-7.948914770850024e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001013639048323,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,9.072999091586098e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.88387333159335e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.000106740182673,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.0005063287098892,285.7583312988281,294.1499938964844,297.2555847167969,292.1787109375,298.0107421875,297.26739501953125,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080053509213,1.5225227301129962e-08,0.0010800382588058,-0.0389182902872562,0.0,0.0,0.0,-0.0123606016859412,60.0,13.105426788330078,0.0,-7.95335495240579e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001013896689983,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.075304842554031e-05,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.885876402724534e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.000106767314719,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0005064574070274,285.752197265625,294.1499938964844,297.2516174316406,292.1839904785156,298.0035095214844,297.2633972167969,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803276672959,1.5257297647508494e-08,0.0010803124168887,-0.0390021428465843,0.0,0.0,0.0,-0.0123765002936124,60.0,13.110072135925291,0.0,-7.957394387858585e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001014329900499,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.079182927962393e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.889245898695663e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,0.0001068129495251,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0005066738813184,285.7400817871094,294.1499938964844,297.24334716796875,292.1944274902344,297.98907470703125,297.2552490234375,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807892540469,1.5311227841152686e-08,0.0010807738872244,-0.0391431450843811,0.0,0.0,0.0,-0.0124032376334071,60.0,13.118562698364258,0.0,-7.96418930804066e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001014329900499,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.079182927962393e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.889245898695663e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,0.0001068129495251,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0005066738813184,285.7400817871094,294.1499938964844,297.24334716796875,292.1944274902344,297.98907470703125,297.2552490234375,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807892540469,1.5311227841152686e-08,0.0010807738872244,-0.0391431450843811,0.0,0.0,0.0,-0.0124032376334071,60.0,13.118562698364258,0.0,-7.96418930804066e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
