time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221940,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001014635054161,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,9.081914322450756e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.891619316069409e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001068450947059,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.00050682638539,285.72821044921875,294.1499938964844,297.2343139648437,292.2045288085937,297.9747619628906,297.2467346191406,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811139363795,1.5349195692238027e-08,0.001081098569557,-0.0392424166202545,0.0,0.0,0.0,-0.0124220605939626,60.0,13.125585556030272,0.0,-7.96897552390874e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001014635054161,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,9.081914322450756e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.891619316069409e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001068450947059,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.00050682638539,285.72821044921875,294.1499938964844,297.2343139648437,292.2045288085937,297.9747619628906,297.2467346191406,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811139363795,1.5349195692238027e-08,0.001081098569557,-0.0392424166202545,0.0,0.0,0.0,-0.0124220605939626,60.0,13.125585556030272,0.0,-7.96897552390874e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001014805602608,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,9.083440090762453e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.892945723142475e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001068630590452,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0005069116014055,285.716552734375,294.1499938964844,297.2242736816406,292.21417236328125,297.9605407714844,297.23760986328125,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812951950356,1.537039295840259e-08,0.0010812798282131,-0.0392978340387344,0.0,0.0,0.0,-0.012432568706572,60.0,13.130756378173828,0.0,-7.971647875137934e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001014805602608,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,9.083440090762453e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.892945723142475e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001068630590452,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0005069116014055,285.716552734375,294.1499938964844,297.2242736816406,292.21417236328125,297.9605407714844,297.23760986328125,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812951950356,1.537039295840259e-08,0.0010812798282131,-0.0392978340387344,0.0,0.0,0.0,-0.012432568706572,60.0,13.130756378173828,0.0,-7.971647875137934e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001014829831547,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.083656914299354e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.893133442848921e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001068656201823,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0005069237668067,285.7051086425781,294.1499938964844,297.2130432128906,292.22320556640625,297.94635009765625,297.2276306152344,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813206899911,1.5373355921610713e-08,0.0010813052067533,-0.0393055826425552,0.0,0.0,0.0,-0.0124340374022722,60.0,13.133620262145996,0.0,-7.972021620616945e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001014829831547,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.083656914299354e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.893133442848921e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001068656201823,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0005069237668067,285.7051086425781,294.1499938964844,297.2130432128906,292.22320556640625,297.94635009765625,297.2276306152344,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813206899911,1.5373355921610713e-08,0.0010813052067533,-0.0393055826425552,0.0,0.0,0.0,-0.0124340374022722,60.0,13.133620262145996,0.0,-7.972021620616945e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001014778317767,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,9.083196346182376e-05,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,7.892733265180141e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001068602068698,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005068980972282,285.699462890625,294.1499938964844,297.2068786621094,292.2274169921875,297.93927001953125,297.2221984863281,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812652762979,1.5366914851711044e-08,0.0010812499094754,-0.0392887443304061,0.0,0.0,0.0,-0.0124308429658412,60.0,13.133947372436523,0.0,-7.97120947026997e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0001014690569718,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.082410542760044e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,7.89205078035593e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001068509736796,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0005068543250672,285.69390869140625,294.1499938964844,297.2003173828125,292.2314453125,297.9322204589844,297.2164611816406,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811713291332,1.5355956506368784e-08,0.0010811559623107,-0.0392600931227207,0.0,0.0,0.0,-0.0124254096299409,60.0,13.133578300476074,0.0,-7.969828175191651e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001014406443573,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.079866867978126e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,7.889840344432741e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001068210622179,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0005067124147899,285.6828918457031,294.1499938964844,297.1859130859375,292.2388000488281,297.9180603027344,297.2041320800781,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808687657117,1.5320496871140676e-08,0.0010808535153046,-0.0391673818230629,0.0,0.0,0.0,-0.0124078337103128,60.0,13.130777359008787,0.0,-7.965358150840984e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001014406443573,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.079866867978126e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,7.889840344432741e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001068210622179,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0005067124147899,285.6828918457031,294.1499938964844,297.1859130859375,292.2388000488281,297.9180603027344,297.2041320800781,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808687657117,1.5320496871140676e-08,0.0010808535153046,-0.0391673818230629,0.0,0.0,0.0,-0.0124078337103128,60.0,13.130777359008787,0.0,-7.965358150840984e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0001013935034279,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.07564754015766e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,7.886173989390954e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.000106771432911,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0005064770230092,285.672119140625,294.1499938964844,297.1695556640625,292.2450866699219,297.90386962890625,297.1901550292969,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803660843521,1.5261710117897564e-08,0.0010803508339449,-0.0390136837959289,0.0,0.0,0.0,-0.0123786907643079,60.0,13.124192237854004,0.0,-7.957950742820685e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0001013935034279,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.07564754015766e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,7.886173989390954e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.000106771432911,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0005064770230092,285.672119140625,294.1499938964844,297.1695556640625,292.2450866699219,297.90386962890625,297.1901550292969,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803660843521,1.5261710117897564e-08,0.0010803508339449,-0.0390136837959289,0.0,0.0,0.0,-0.0123786907643079,60.0,13.124192237854004,0.0,-7.957950742820685e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001013288128888,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,9.069856605492532e-05,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.881141937104985e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001067033226718,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0005061539122834,285.6615600585937,294.1499938964844,297.1510009765625,292.25018310546875,297.8896179199219,297.1744079589844,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796764399856,1.5181052859247757e-08,0.0010796611895784,-0.038802795112133,0.0,0.0,0.0,-0.012338706292212,60.0,13.113698959350586,0.0,-7.94779282387026e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001013288128888,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,9.069856605492532e-05,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.881141937104985e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001067033226718,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0005061539122834,285.6615600585937,294.1499938964844,297.1510009765625,292.25018310546875,297.8896179199219,297.1744079589844,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796764399856,1.5181052859247757e-08,0.0010796611895784,-0.038802795112133,0.0,0.0,0.0,-0.012338706292212,60.0,13.113698959350586,0.0,-7.94779282387026e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001012450957205,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.062363096745683e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,7.874630682636052e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001066151744453,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0005057358066551,285.6512145996094,294.1499938964844,297.1300048828125,292.2539367675781,297.8752746582031,297.1566467285156,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787840001285,1.5076690118576153e-08,0.0010787688661366,-0.0385299175977706,0.0,0.0,0.0,-0.0122869694605469,60.0,13.098819732666016,0.0,-7.934659151942469e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001012450957205,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.062363096745683e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,7.874630682636052e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001066151744453,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0005057358066551,285.6512145996094,294.1499938964844,297.1300048828125,292.2539367675781,297.8752746582031,297.1566467285156,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787840001285,1.5076690118576153e-08,0.0010787688661366,-0.0385299175977706,0.0,0.0,0.0,-0.0122869694605469,60.0,13.098819732666016,0.0,-7.934659151942469e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001011947533697,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,9.05785709619522e-05,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.870714762248099e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001065621618181,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0005054843495599,285.6461486816406,294.1499938964844,297.1184997558594,292.2552490234375,297.8680114746094,297.14678955078125,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782470926642,1.50139385368675e-08,0.0010782320750877,-0.0383658371865749,0.0,0.0,0.0,-0.012255860492587,60.0,13.089315414428713,0.0,-7.926767153776383e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001011401836876,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.05297274584882e-05,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.866470696171746e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001065047035808,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0005052118212915,285.6411437988281,294.1499938964844,297.1063232421875,292.25616455078125,297.8607177734375,297.1363525390625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776651324704,1.4945918280773185e-08,0.0010776501148939,-0.0381879806518554,0.0,0.0,0.0,-0.0122221382334828,60.0,13.078695297241213,0.0,-7.91821719303698e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.000101017722045,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.042010788107292e-05,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,7.856945740059018e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.00010637575906,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.000504600116983,285.6312255859375,294.1499938964844,297.0797424316406,292.2567443847656,297.84600830078125,297.11407470703125,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763606987893,1.479328304299088e-08,0.0010763459140434,-0.0377888530492782,0.0,0.0,0.0,-0.0121464747935533,60.0,13.054282188415527,0.0,-7.899048171111644e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.000101017722045,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.042010788107292e-05,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,7.856945740059018e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.00010637575906,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.000504600116983,285.6312255859375,294.1499938964844,297.0797424316406,292.2567443847656,297.84600830078125,297.11407470703125,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763606987893,1.479328304299088e-08,0.0010763459140434,-0.0377888530492782,0.0,0.0,0.0,-0.0121464747935533,60.0,13.054282188415527,0.0,-7.899048171111644e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.000100943230791,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.035343100549652e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.851151895010844e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001062973242369,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0005042280536144,285.6261901855469,294.1499938964844,297.064697265625,292.25634765625,297.8382263183594,297.1011657714844,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755665134638,1.4700441752779625e-08,0.0010755517287179,-0.0375460758805274,0.0,0.0,0.0,-0.0121004479005932,60.0,13.038835525512695,0.0,-7.887399533501593e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001008728140732,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.029040666064247e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,7.845674554118887e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001062231749529,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005038763629272,285.6215515136719,294.1499938964844,297.04998779296875,292.2555236816406,297.8310241699219,297.08892822265625,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748162167146,1.4612681731307477e-08,0.0010748016647994,-0.0373165793716907,0.0,0.0,0.0,-0.0120569430291652,60.0,13.024059295654297,0.0,-7.876396779238348e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001007123064482,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.01467356015928e-05,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.83319046604447e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001060541617334,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0005030746688134,285.61212158203125,294.1499938964844,297.01641845703125,292.2529296875,297.8157043457031,297.060791015625,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731056099757,1.4412636417659996e-08,0.0010730911744758,-0.0367934294044971,0.0,0.0,0.0,-0.0119577720761299,60.0,12.9888277053833,0.0,-7.85134446346092e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001007123064482,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.01467356015928e-05,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.83319046604447e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001060541617334,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0005030746688134,285.61212158203125,294.1499938964844,297.01641845703125,292.2529296875,297.8157043457031,297.060791015625,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731056099757,1.4412636417659996e-08,0.0010730911744758,-0.0367934294044971,0.0,0.0,0.0,-0.0119577720761299,60.0,12.9888277053833,0.0,-7.85134446346092e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001005471131065,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,8.999887359095737e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,7.820341852493584e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001058802226907,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.00050224957522,285.6028747558594,294.1499938964844,296.97869873046875,292.24957275390625,297.79998779296875,297.0291442871094,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713450610637,1.4206762877222444e-08,0.0010713308583945,-0.0362550057470798,0.0,0.0,0.0,-0.0118557130917906,60.0,12.950274467468262,0.0,-7.825604342315273e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001005471131065,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,8.999887359095737e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,7.820341852493584e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001058802226907,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.00050224957522,285.6028747558594,294.1499938964844,296.97869873046875,292.24957275390625,297.79998779296875,297.0291442871094,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713450610637,1.4206762877222444e-08,0.0010713308583945,-0.0362550057470798,0.0,0.0,0.0,-0.0118557130917906,60.0,12.950274467468262,0.0,-7.825604342315273e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001004621153697,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,8.992278890218586e-05,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.813730917405337e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001057907138601,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0005018250085413,285.598388671875,294.1499938964844,296.9583435058594,292.24761962890625,297.7919311523437,297.0116577148437,285.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704392334446,1.4100830725283233e-08,0.0010704251471906,-0.0359779484570026,0.0,0.0,0.0,-0.0118031976744532,60.0,12.92979335784912,0.0,-7.812376168203627e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001003761717583,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.98458602023311e-05,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,7.807046495145187e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001057002227753,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0005013957270421,285.59393310546875,294.1499938964844,296.93707275390625,292.2454528808594,297.7837219238281,296.9933776855469,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695231612771,1.3993726177830013e-08,0.0010695090750232,-0.0356978178024292,0.0,0.0,0.0,-0.0117501001805067,60.0,12.908815383911133,0.0,-7.799012990972187e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001002017961582,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,8.968977635959163e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,7.793483382556587e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0001055166067089,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0005005247076041,285.58514404296875,294.1499938964844,296.891845703125,292.2406005859375,297.7670288085937,296.9549865722656,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676649399101,1.3776405793919366e-08,0.0010676512029021,-0.035129390656948,0.0,0.0,0.0,-0.0116423675790429,60.0,12.865730285644531,0.0,-7.771933496769634e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001002017961582,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,8.968977635959163e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,7.793483382556587e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0001055166067089,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0005005247076041,285.58514404296875,294.1499938964844,296.891845703125,292.2406005859375,297.7670288085937,296.9549865722656,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676649399101,1.3776405793919366e-08,0.0010676512029021,-0.035129390656948,0.0,0.0,0.0,-0.0116423675790429,60.0,12.865730285644531,0.0,-7.771933496769634e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001000223419396,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,8.952915231930092e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.7795259130653e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001053276428137,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004996283678337,285.5765686035156,294.1499938964844,296.84326171875,292.2350158691406,297.7497863769531,296.9131774902344,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657525854185,1.3552767796909393e-08,0.0010657389648258,-0.0345444045960903,0.0,0.0,0.0,-0.0115315010771155,60.0,12.820398330688477,0.0,-7.744115748664626e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001000223419396,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,8.952915231930092e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.7795259130653e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001053276428137,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004996283678337,285.5765686035156,294.1499938964844,296.84326171875,292.2350158691406,297.7497863769531,296.9131774902344,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657525854185,1.3552767796909393e-08,0.0010657389648258,-0.0345444045960903,0.0,0.0,0.0,-0.0115315010771155,60.0,12.820398330688477,0.0,-7.744115748664626e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.983904601540416e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,8.93650867510587e-05,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,7.765269401716068e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001051346334861,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004987128777429,285.5682067871094,294.1499938964844,296.7916564941406,292.2287292480469,297.7319030761719,296.86822509765625,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324339853681977e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182597026228,60.0,12.7731294631958,0.0,-7.715753724824026e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.983904601540416e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,8.93650867510587e-05,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,7.765269401716068e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001051346334861,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004987128777429,285.5682067871094,294.1499938964844,296.7916564941406,292.2287292480469,297.7319030761719,296.86822509765625,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324339853681977e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182597026228,60.0,12.7731294631958,0.0,-7.715753724824026e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.965250501409172e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.91981107997708e-05,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,7.750760414637625e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001049382044584,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.000497781089507,285.56005859375,294.1499938964844,296.7372436523437,292.22174072265625,297.71337890625,296.8202819824219,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091866257752828e-08,0.0010617980733513,-0.0333386808633804,0.0,0.0,0.0,-0.011303013190627,60.0,12.724040031433104,0.0,-7.686942637974425e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.965250501409172e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.91981107997708e-05,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,7.750760414637625e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001049382044584,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.000497781089507,285.56005859375,294.1499938964844,296.7372436523437,292.22174072265625,297.71337890625,296.8202819824219,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091866257752828e-08,0.0010617980733513,-0.0333386808633804,0.0,0.0,0.0,-0.011303013190627,60.0,12.724040031433104,0.0,-7.686942637974425e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.955827408703044e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,8.911376789910719e-05,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.743431342532858e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001048389822244,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0004973104223608,285.5559997558594,294.1499938964844,296.7090759277344,292.218017578125,297.7040100097656,296.7957763671875,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608070297166,1.2974438412527434e-08,0.0010607939912006,-0.0330314673483371,0.0,0.0,0.0,-0.0112447999417781,60.0,12.6990385055542,0.0,-7.672409907399924e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.946349018719049e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,8.902893023332581e-05,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,7.736059342278168e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0001047391779138,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004968370194546,285.5520324707031,294.1499938964844,296.6803283691406,292.2141418457031,297.6944580078125,296.7705078125,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856322229026771e-08,0.0010597840882837,-0.0327224396169185,0.0,0.0,0.0,-0.0111862448975443,60.0,12.673572540283203,0.0,-7.657805412009111e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.927268547471611e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,8.885813440429047e-05,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,7.721218571532518e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001045382596203,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0004958839272148,285.544189453125,294.1499938964844,296.6211853027344,292.2059020996094,297.67486572265625,296.7179870605469,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.011068363673985,60.0,12.621479034423828,0.0,-7.628447207252975e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
