time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.927268547471611e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,8.885813440429047e-05,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,7.721218571532518e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001045382596203,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0004958839272148,285.544189453125,294.1499938964844,296.6211853027344,292.2059020996094,297.67486572265625,296.7179870605469,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.011068363673985,60.0,12.621479034423828,0.0,-7.628447207252975e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.91576089290902e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,8.875513594830409e-05,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,7.71226841607131e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001044170858222,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0004953091265633,285.5395812988281,294.1499938964844,296.584716796875,292.20068359375,297.6627502441406,296.68524169921875,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475132038503034e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.58951473236084,0.0,-7.61076961453e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,9.908075298881158e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,8.868633449310437e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,7.706290489295498e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001043361553456,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004949252470396,285.5365600585937,294.1499938964844,296.56005859375,292.19708251953125,297.654541015625,296.6629943847656,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379349989544153e-08,0.0010557057103142,-0.0314744524657726,0.0,0.0,0.0,-0.0109497904777526,60.0,12.567967414855955,0.0,-7.598973894573646e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.888836211757734e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,8.851413440424949e-05,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.691326754866168e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001041335708578,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004939642967656,285.5291442871094,294.1499938964844,296.49725341796875,292.1877136230469,297.6334228515625,296.6058959960937,285.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960132417924e-08,0.0010536556364968,-0.0308471005409955,0.0,0.0,0.0,-0.0108309369534254,60.0,12.513235092163086,0.0,-7.569487081582339e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.888836211757734e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,8.851413440424949e-05,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.691326754866168e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001041335708578,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004939642967656,285.5291442871094,294.1499938964844,296.49725341796875,292.1877136230469,297.6334228515625,296.6058959960937,285.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960132417924e-08,0.0010536556364968,-0.0308471005409955,0.0,0.0,0.0,-0.0108309369534254,60.0,12.513235092163086,0.0,-7.569487081582339e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.869616042124107e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.834209438646212e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,7.676377572352067e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001039311828208,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0004930042196065,285.5219116210937,294.1499938964844,296.4330444335937,292.1778259277344,297.61163330078125,296.547119140625,285.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.457489967346191,0.0,-7.540086954804792e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.869616042124107e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.834209438646212e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,7.676377572352067e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001039311828208,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0004930042196065,285.5219116210937,294.1499938964844,296.4330444335937,292.1778259277344,297.61163330078125,296.547119140625,285.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.457489967346191,0.0,-7.540086954804792e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.860033605946228e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,8.825631812214851e-05,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,7.668924081372097e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001038302725646,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004925255780108,285.51837158203125,294.1499938964844,296.4005126953125,292.1726989746094,297.60040283203125,296.51715087890625,285.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780666220317926e-08,0.0010505865793675,-0.0299078039824962,0.0,0.0,0.0,-0.0106529975309968,60.0,12.429258346557615,0.0,-7.525449774448134e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,9.850476635619998e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,8.817077468847856e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,7.661490963073447e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001037296387949,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004920482169836,285.514892578125,294.1499938964844,296.3677062988281,292.1674499511719,297.5889892578125,296.4868469238281,285.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661573040555597e-08,0.0010495682945474,-0.0295961331576108,0.0,0.0,0.0,-0.0105939581990242,60.0,12.400836944580078,0.0,-7.510866595339395e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.831469651544468e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.800064824754372e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.64670767239295e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001035294990288,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0004910988500341,285.508056640625,294.1499938964844,296.301513671875,292.1566772460937,297.5656433105469,296.4254150390625,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.343483924865724,0.0,-7.481904873429812e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.831469651544468e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.800064824754372e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.64670767239295e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001035294990288,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0004910988500341,285.508056640625,294.1499938964844,296.301513671875,292.1566772460937,297.5656433105469,296.4254150390625,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.343483924865724,0.0,-7.481904873429812e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.812651114771144e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,8.783220255281776e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.632071356056258e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001033313383231,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000490158854518,285.5014343261719,294.1499938964844,296.2347412109375,292.1455078125,297.54150390625,296.3630676269531,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190209647793381e-08,0.0010455377632752,-0.0283624716103076,0.0,0.0,0.0,-0.0103602837771177,60.0,12.285565376281738,0.0,-7.453285633118868e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.812651114771144e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,8.783220255281776e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.632071356056258e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001033313383231,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000490158854518,285.5014343261719,294.1499938964844,296.2347412109375,292.1455078125,297.54150390625,296.3630676269531,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190209647793381e-08,0.0010455377632752,-0.0283624716103076,0.0,0.0,0.0,-0.0103602837771177,60.0,12.285565376281738,0.0,-7.453285633118868e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.794072684599088e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,8.76659105415456e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.61762130423449e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001031357096508,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0004892309079878,285.4949951171875,294.1499938964844,296.1676330566406,292.134033203125,297.5166015625,296.3000183105469,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435691801831,1.0958697949092766e-08,0.0010435582371428,-0.0277565103024244,0.0,0.0,0.0,-0.0102455141022801,60.0,12.227252960205078,0.0,-7.425086323564757e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.794072684599088e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,8.76659105415456e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.61762130423449e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001031357096508,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0004892309079878,285.4949951171875,294.1499938964844,296.1676330566406,292.134033203125,297.5166015625,296.3000183105469,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435691801831,1.0958697949092766e-08,0.0010435582371428,-0.0277565103024244,0.0,0.0,0.0,-0.0102455141022801,60.0,12.227252960205078,0.0,-7.425086323564757e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.775772923603654e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,8.750210690777749e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,7.603388075949624e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001029430131893,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0004883168148808,285.4887390136719,294.1499938964844,296.1005249023437,292.1222839355469,297.49090576171875,296.2366027832031,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416189907118,1.07306554752995e-08,0.0010416082805022,-0.0271595958620309,0.0,0.0,0.0,-0.0101324636489152,60.0,12.16872501373291,0.0,-7.397360946015399e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.775772923603654e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,8.750210690777749e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,7.603388075949624e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001029430131893,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0004883168148808,285.4887390136719,294.1499938964844,296.1005249023437,292.1222839355469,297.49090576171875,296.2366027832031,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416189907118,1.07306554752995e-08,0.0010416082805022,-0.0271595958620309,0.0,0.0,0.0,-0.0101324636489152,60.0,12.16872501373291,0.0,-7.397360946015399e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.766729635884984e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,8.74211618793197e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,7.596354407723993e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001028477854561,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0004878651234321,285.4856872558594,294.1499938964844,296.0670471191406,292.1163330078125,297.477783203125,296.2048034667969,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406553046777,1.0617961621051109e-08,0.0010406445944681,-0.0268646031618118,0.0,0.0,0.0,-0.0100765964016318,60.0,12.139434814453123,0.0,-7.3836787350956e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.757781663211064e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,8.734106813790277e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.589394954266027e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001027535690809,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004874182050116,285.4826965332031,294.1499938964844,296.0336303710937,292.1103515625,297.4644775390625,296.1730041503906,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397017467767,1.0506459702241956e-08,0.0010396911529824,-0.0265727248042821,0.0,0.0,0.0,-0.0100213205441832,60.0,12.110143661499023,0.0,-7.370154264663142e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.740139648783952e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,8.718315802980214e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.575672498205677e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001025677920551,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004865369701292,285.4768371582031,294.1499938964844,295.96728515625,292.0982971191406,297.43731689453125,296.1095275878906,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286610674370422e-08,0.0010378112783655,-0.0259972065687179,0.0,0.0,0.0,-0.0099123315885663,60.0,12.05167007446289,0.0,-7.343523122926855e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.740139648783952e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,8.718315802980214e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.575672498205677e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001025677920551,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004865369701292,285.4768371582031,294.1499938964844,295.96728515625,292.0982971191406,297.43731689453125,296.1095275878906,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286610674370422e-08,0.0010378112783655,-0.0259972065687179,0.0,0.0,0.0,-0.0099123315885663,60.0,12.05167007446289,0.0,-7.343523122926855e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.72832494881004e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.707740198587999e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.566483691334724e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0001024433877319,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.000485946831759,285.47296142578125,294.1499938964844,295.9225769042969,292.0900573730469,297.4184265136719,296.0665588378906,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365626076236,1.013938444316409e-08,0.0010365524794906,-0.0256117843091487,0.0,0.0,0.0,-0.0098393457010388,60.0,12.012048721313477,0.0,-7.32571621142597e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,9.722818504087628e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,8.702811464900151e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,7.562201062683016e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001023854056256,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0004856718005612,285.4711608886719,294.1499938964844,295.9017028808594,292.086181640625,297.40948486328125,296.0464172363281,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359757579863,1.0070767331171736e-08,0.0010359656298533,-0.0254321489483118,0.0,0.0,0.0,-0.009805329144001,60.0,11.993440628051758,0.0,-7.317424888242385e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,9.705781849334016e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.687561785336584e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,7.548949361080304e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001022060023387,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004848208045586,285.4656677246094,294.1499938964844,295.8371887207031,292.0740966796875,297.3809509277344,295.98388671875,285.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160144627,9.858464267153977e-09,0.00103415036574,-0.0248763374984264,0.0,0.0,0.0,-0.0097000813111662,60.0,11.935589790344238,0.0,-7.291799164477197e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,9.705781849334016e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.687561785336584e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,7.548949361080304e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001022060023387,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004848208045586,285.4656677246094,294.1499938964844,295.8371887207031,292.0740966796875,297.3809509277344,295.98388671875,285.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160144627,9.858464267153977e-09,0.00103415036574,-0.0248763374984264,0.0,0.0,0.0,-0.0097000813111662,60.0,11.935589790344238,0.0,-7.291799164477197e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.68903914326802e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.67257549543865e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.5359275797382e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001020297058857,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0004839845350943,285.4603881835937,294.1499938964844,295.7740173339844,292.06207275390625,297.3517761230469,295.9223022460937,285.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323759634047,9.649830268187998e-09,0.001032366300933,-0.0243301056325435,0.0,0.0,0.0,-0.0095966523513197,60.0,11.87825870513916,0.0,-7.266660162486005e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.68903914326802e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.67257549543865e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.5359275797382e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001020297058857,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0004839845350943,285.4603881835937,294.1499938964844,295.7740173339844,292.06207275390625,297.3517761230469,295.9223022460937,285.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323759634047,9.649830268187998e-09,0.001032366300933,-0.0243301056325435,0.0,0.0,0.0,-0.0095966523513197,60.0,11.87825870513916,0.0,-7.266660162486005e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.68080057646148e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,8.665201312396675e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.529519643867388e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001019429546431,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0004835730069316,285.45782470703125,294.1499938964844,295.7430114746094,292.05615234375,297.3368835449219,295.8921203613281,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314980754628,9.547166612833282e-09,0.0010314885294064,-0.0240613110363483,0.0,0.0,0.0,-0.0095457583665847,60.0,11.849946975708008,0.0,-7.254305955939344e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.672650776337832e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,8.657906437292695e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,7.523180829593912e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001018571347231,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0004831659607589,285.455322265625,294.1499938964844,295.71246337890625,292.0502624511719,297.32183837890625,295.8622436523437,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306298499926,9.445612292324768e-09,0.0010306204203516,-0.0237954184412956,0.0,0.0,0.0,-0.0094954147934913,60.0,11.821855545043944,0.0,-7.242095279025308e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.656500333221628e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,8.643450564704835e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,7.510619616368786e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001016870737657,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004823592316824,285.4504089355469,294.1499938964844,295.6528015136719,292.0387268066406,297.2915344238281,295.80303955078125,285.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289085330441,9.244356391491236e-09,0.0010288992198184,-0.0232684649527072,0.0,0.0,0.0,-0.0093956422060728,60.0,11.766083717346191,0.0,-7.2179275889539e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.656500333221628e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,8.643450564704835e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,7.510619616368786e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001016870737657,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004823592316824,285.4504089355469,294.1499938964844,295.6528015136719,292.0387268066406,297.2915344238281,295.80303955078125,285.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289085330441,9.244356391491236e-09,0.0010288992198184,-0.0232684649527072,0.0,0.0,0.0,-0.0093956422060728,60.0,11.766083717346191,0.0,-7.2179275889539e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.64057180681266e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,8.629192598164082e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,7.498230115743354e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001015193411149,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0004815635911654,285.44561767578125,294.1499938964844,295.5953063964844,292.02752685546875,297.2608642578125,295.7451477050781,285.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272110812366,9.045862725542976e-09,0.0010272020008414,-0.0227487254887819,0.0,0.0,0.0,-0.009297240525484,60.0,11.71109390258789,0.0,-7.194131512733294e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,9.64057180681266e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,8.629192598164082e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,7.498230115743354e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001015193411149,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0004815635911654,285.44561767578125,294.1499938964844,295.5953063964844,292.02752685546875,297.2608642578125,295.7451477050781,285.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272110812366,9.045862725542976e-09,0.0010272020008414,-0.0227487254887819,0.0,0.0,0.0,-0.009297240525484,60.0,11.71109390258789,0.0,-7.194131512733294e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.62479243753478e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,8.615068509243429e-05,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.48595703043975e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001013531873468,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0004807754303328,285.44097900390625,294.1499938964844,295.540283203125,292.0167541503906,297.2298889160156,295.6887512207031,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255292290821,8.849233346097662e-09,0.0010255203815177,-0.0222338512539863,0.0,0.0,0.0,-0.0091997627168893,60.0,11.656976699829102,0.0,-7.170596916239448e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.62479243753478e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,8.615068509243429e-05,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.48595703043975e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001013531873468,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0004807754303328,285.44097900390625,294.1499938964844,295.540283203125,292.0167541503906,297.2298889160156,295.6887512207031,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255292290821,8.849233346097662e-09,0.0010255203815177,-0.0222338512539863,0.0,0.0,0.0,-0.0091997627168893,60.0,11.656976699829102,0.0,-7.170596916239448e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,9.609180415282026e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,8.60109503264539e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.4738149123732e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001011887943604,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0004799956514034,285.4364929199219,294.1499938964844,295.4879455566406,292.00653076171875,297.1985778808594,295.63433837890625,285.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,8.654696515009164e-09,0.0010238568065688,-0.0217244364321231,0.0,0.0,0.0,-0.0091033214703202,60.0,11.60400104522705,0.0,-7.147350800096319e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,9.609180415282026e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,8.60109503264539e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.4738149123732e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001011887943604,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0004799956514034,285.4364929199219,294.1499938964844,295.4879455566406,292.00653076171875,297.1985778808594,295.63433837890625,285.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,8.654696515009164e-09,0.0010238568065688,-0.0217244364321231,0.0,0.0,0.0,-0.0091033214703202,60.0,11.60400104522705,0.0,-7.147350800096319e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.601444617146626e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,8.59416977618821e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.46779769542627e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.000101107332739,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0004796092107426,285.434326171875,294.1499938964844,295.462890625,292.0016784667969,297.18280029296875,295.6081848144531,285.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230429470539,8.558293629334912e-09,0.0010230344487354,-0.0214719884097576,0.0,0.0,0.0,-0.0090555399656295,60.0,11.578157424926758,0.0,-7.135844981576156e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,9.593755385139956e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,8.587287447880954e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.461816858267412e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001010263658827,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0004792251565959,285.43218994140625,294.1499938964844,295.4385986328125,291.9969482421875,297.1669616699219,295.5826110839844,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222236160188,8.462480494131341e-09,0.0010222151177003,-0.0212210826575756,0.0,0.0,0.0,-0.0090080415830016,60.0,11.552682876586914,0.0,-7.124418743842399e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
