time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226620,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.578528261044994e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,8.573658124078065e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.449973782058805e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001008660256047,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0004784645861946,285.4280090332031,294.1499938964844,295.3925170898437,291.98809814453125,297.1351928710937,295.5328674316406,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205989237874,8.272735385617125e-09,0.0010205906582996,-0.0207241885364055,0.0,0.0,0.0,-0.0089139668270945,60.0,11.502571105957031,0.0,-7.101818511046076e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.578528261044994e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,8.573658124078065e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.449973782058805e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001008660256047,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0004784645861946,285.4280090332031,294.1499938964844,295.3925170898437,291.98809814453125,297.1351928710937,295.5328674316406,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205989237874,8.272735385617125e-09,0.0010205906582996,-0.0207241885364055,0.0,0.0,0.0,-0.0089139668270945,60.0,11.502571105957031,0.0,-7.101818511046076e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,9.567105007590726e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,8.563433220842853e-05,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,7.441089110216126e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001007457394734,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004778940055985,285.4249572753906,294.1499938964844,295.35986328125,291.98193359375,297.11090087890625,295.4970397949219,285.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130391471183884e-09,0.0010193743510171,-0.0203514117747545,0.0,0.0,0.0,-0.0088434051722288,60.0,11.465721130371094,0.0,-7.08488698819565e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.563518688082696e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,8.560223068343475e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,7.438299508066848e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001007079699775,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0004777148424182,285.4239807128906,294.1499938964844,295.3500061035156,291.9801025390625,297.1032409667969,295.48583984375,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085698333104574e-09,0.0010189913446083,-0.0202343668788671,0.0,0.0,0.0,-0.0088212443515658,60.0,11.454140663146973,0.0,-7.079575681245842e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.548656089464204e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,8.546919707441702e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.426740194205195e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001005514714051,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0004769724910147,285.42010498046875,294.1499938964844,295.31134033203125,291.97296142578125,297.0712585449219,295.441650390625,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900497145385543e-09,0.0010174076305702,-0.0197493396699428,0.0,0.0,0.0,-0.0087294317781925,60.0,11.407570838928224,-0.0,-7.057585094116804e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.548656089464204e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,8.546919707441702e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.426740194205195e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001005514714051,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0004769724910147,285.42010498046875,294.1499938964844,295.31134033203125,291.97296142578125,297.0712585449219,295.441650390625,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900497145385543e-09,0.0010174076305702,-0.0197493396699428,0.0,0.0,0.0,-0.0087294317781925,60.0,11.407570838928224,-0.0,-7.057585094116804e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.533889533486216e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,8.533702202839777e-05,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.415254367515445e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.000100395976915,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004762348835356,285.4163818359375,294.1499938964844,295.2765808105469,291.9667358398437,297.03924560546875,295.400634765625,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.362872123718262,-0.0,-7.035770721586232e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.533889533486216e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,8.533702202839777e-05,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.415254367515445e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.000100395976915,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004762348835356,285.4163818359375,294.1499938964844,295.2765808105469,291.9667358398437,297.03924560546875,295.400634765625,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.362872123718262,-0.0,-7.035770721586232e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.526529174763708e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,8.527113823220134e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,7.409529644064605e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001003184734145,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0004758672439493,285.4145812988281,294.1499938964844,295.26055908203125,291.9639587402344,297.0232849121094,295.38165283203125,285.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624774589487515e-09,0.0010150517337024,-0.0190272182226181,0.0,0.0,0.0,-0.0085927536711096,60.0,11.341381072998049,-0.0,-7.024909365327403e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.519190643914044e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,8.520545088686049e-05,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.40382238291204e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001002411954686,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0004755006812047,285.412841796875,294.1499938964844,295.24542236328125,291.9613647460937,297.00732421875,295.3634338378906,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533331292108869e-09,0.001014269888401,-0.0187877211719751,0.0,0.0,0.0,-0.0085474215447902,60.0,11.320292472839355,-0.0,-7.014089220547248e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.504597983323038e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,8.507483289577067e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.392471889033914e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001000875417958,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0004747718048747,285.4093933105469,294.1499938964844,295.2176208496094,291.956787109375,296.9755249023437,295.3285827636719,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351493191976033e-09,0.0010127131827175,-0.0183114632964134,0.0,0.0,0.0,-0.0084572676569223,60.0,11.278934478759766,-0.0,-6.992598144961448e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.504597983323038e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,8.507483289577067e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.392471889033914e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001000875417958,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0004747718048747,285.4093933105469,294.1499938964844,295.2176208496094,291.956787109375,296.9755249023437,295.3285827636719,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351493191976033e-09,0.0010127131827175,-0.0183114632964134,0.0,0.0,0.0,-0.0084572676569223,60.0,11.278934478759766,-0.0,-6.992598144961448e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.490111551713198e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,8.49451680551283e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.381204341072589e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.99349940684624e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004740481963381,285.4061279296875,294.1499938964844,295.1929626464844,291.95294189453125,296.9438781738281,295.296875,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170976257242501e-09,0.0010111697483807,-0.017838655039668,0.0,0.0,0.0,-0.0083677787333726,60.0,11.239295959472656,-0.0,-6.971295363200626e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.490111551713198e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,8.49451680551283e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.381204341072589e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.99349940684624e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004740481963381,285.4061279296875,294.1499938964844,295.1929626464844,291.95294189453125,296.9438781738281,295.296875,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170976257242501e-09,0.0010111697483807,-0.017838655039668,0.0,0.0,0.0,-0.0083677787333726,60.0,11.239295959472656,-0.0,-6.971295363200626e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.475705155637117e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,8.481621625833213e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,7.369999366346747e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.978329762816428e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.00047332860413,285.4029846191406,294.1499938964844,295.171142578125,291.9497985839844,296.9124755859375,295.2680969238281,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991463408212439e-09,0.0010096346959471,-0.0173684619367122,0.0,0.0,0.0,-0.0082787862047553,60.0,11.201220512390137,-0.0,-6.950143927042518e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.475705155637117e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,8.481621625833213e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,7.369999366346747e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.978329762816428e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.00047332860413,285.4029846191406,294.1499938964844,295.171142578125,291.9497985839844,296.9124755859375,295.2680969238281,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991463408212439e-09,0.0010096346959471,-0.0173684619367122,0.0,0.0,0.0,-0.0082787862047553,60.0,11.201220512390137,-0.0,-6.950143927042518e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.461387526243924e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.46880575409159e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,7.358863513218239e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.96325325104408e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0004726134357042,285.39996337890625,294.1499938964844,295.15191650390625,291.947265625,296.8813171386719,295.2420654296875,285.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055453136485e-09,0.0010081091895699,-0.0169011522084474,0.0,0.0,0.0,-0.0081903412938117,60.0,11.164599418640137,-0.0,-6.929153784085429e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.461387526243924e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.46880575409159e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,7.358863513218239e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.96325325104408e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0004726134357042,285.39996337890625,294.1499938964844,295.15191650390625,291.947265625,296.8813171386719,295.2420654296875,285.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055453136485e-09,0.0010081091895699,-0.0169011522084474,0.0,0.0,0.0,-0.0081903412938117,60.0,11.164599418640137,-0.0,-6.929153784085429e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.454256360186264e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.462422556476668e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.353317050728947e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.95574373519048e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004722572339233,285.3985290527344,294.1499938964844,295.1432189941406,291.9462280273437,296.86590576171875,295.23028564453125,285.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073574958369,6.724192758156278e-09,0.0010073508601635,-0.0166683867573738,0.0,0.0,0.0,-0.0081462962552905,60.0,11.14693546295166,-0.0,-6.918710937497964e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.447149932384492e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,8.456061914330348e-05,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.347789505729452e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.948260412784292e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004719022545032,285.3971252441406,294.1499938964844,295.13507080078125,291.9453430175781,296.8505554199219,295.2191162109375,285.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635642257890595e-09,0.001006593578495,-0.0164364371448755,0.0,0.0,0.0,-0.008102398365736,60.0,11.129569053649902,-0.0,-6.908312144560115e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,9.433024388272317e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,8.443418482784182e-05,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.336803537327796e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.933386172633618e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004711967194452,285.3944091796875,294.1499938964844,295.1203308105469,291.94390869140625,296.8200378417969,295.1980285644531,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459629720012572e-09,0.0010050870478153,-0.0159753821790218,0.0,0.0,0.0,-0.0080151334404945,60.0,11.09543800354004,-0.0,-6.887666614829868e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,9.433024388272317e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,8.443418482784182e-05,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.336803537327796e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.933386172633618e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004711967194452,285.3944091796875,294.1499938964844,295.1203308105469,291.94390869140625,296.8200378417969,295.1980285644531,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459629720012572e-09,0.0010050870478153,-0.0159753821790218,0.0,0.0,0.0,-0.0080151334404945,60.0,11.09543800354004,-0.0,-6.887666614829868e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.421246068086476e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,8.43287562020123e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,7.327642379095778e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,9.92098357528448e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004706083855126,285.3922119140625,294.1499938964844,295.109375,291.94305419921875,296.79473876953125,295.1821594238281,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312864009316854e-09,0.0010038324398919,-0.0155909294262528,0.0,0.0,0.0,-0.007942377589643,60.0,11.067743301391602,-0.0,-6.870475033338155e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,9.419013076694682e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,8.430876187048852e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.325904880417511e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.918631985783576e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0004704968305304,285.3918151855469,294.1499938964844,295.107421875,291.94293212890625,296.7899169921875,295.1791381835937,285.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.285036491249229e-09,0.0010035940213128,-0.0155180338770151,0.0,0.0,0.0,-0.0079285800457,60.0,11.06246852874756,-0.0,-6.867217194894695e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.405104356119408e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,8.418427023570985e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,7.315086986636743e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.903986210701989e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0004698020929936,285.38934326171875,294.1499938964844,295.0961303710937,291.9423217773437,296.7601623535156,295.1622619628906,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111725792123934e-09,0.0010021121706813,-0.0150640364736318,0.0,0.0,0.0,-0.007842662744224,60.0,11.030564308166504,-0.0,-6.846948963357137e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.405104356119408e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,8.418427023570985e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,7.315086986636743e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.903986210701989e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0004698020929936,285.38934326171875,294.1499938964844,295.0961303710937,291.9423217773437,296.7601623535156,295.1622619628906,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111725792123934e-09,0.0010021121706813,-0.0150640364736318,0.0,0.0,0.0,-0.007842662744224,60.0,11.030564308166504,-0.0,-6.846948963357137e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.39130986807868e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,8.406079723499715e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.304357859538868e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.889460488921031e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004691130598075,285.38702392578125,294.1499938964844,295.0862121582031,291.9420471191406,296.7308044433594,295.147216796875,285.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137569099664,0.0,0.0,0.0,-0.007757450453937,60.0,10.999585151672363,-0.0,-6.826876131071914e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.39130986807868e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,8.406079723499715e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.304357859538868e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.889460488921031e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004691130598075,285.38702392578125,294.1499938964844,295.0862121582031,291.9420471191406,296.7308044433594,295.147216796875,285.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137569099664,0.0,0.0,0.0,-0.007757450453937,60.0,10.999585151672363,-0.0,-6.826876131071914e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,9.384455188410357e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,8.399944636039436e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.299026765394956e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.88224273896776e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0004687707114499,285.38592529296875,294.1499938964844,295.0816650390625,291.9420166015625,296.71630859375,295.1404724121094,285.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.8544311620778444e-09,0.0009999133180826,-0.0143900187686085,0.0,0.0,0.0,-0.0077151171863079,60.0,10.98448085784912,-0.0,-6.81691361137382e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.377633250551298e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,8.393837924813852e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,7.293720409506932e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.875059186015278e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.000468429934699,285.3848571777344,294.1499938964844,295.07733154296875,291.9420471191406,296.7019348144531,295.1340637207031,285.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694231614391356e-09,0.0009991864208132,-0.0141673255711793,0.0,0.0,0.0,-0.0076729748398065,60.0,10.96955108642578,-0.0,-6.80700438238091e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.364088327856734e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,8.381713996641338e-05,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.283185550477356e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.860796126304194e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004677533870562,285.3827819824219,294.1499938964844,295.0693359375,291.94219970703125,296.67340087890625,295.1219787597656,285.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647501324829e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,10.94003200531006,-0.0,-6.787352191395257e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.364088327856734e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,8.381713996641338e-05,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.283185550477356e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.860796126304194e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004677533870562,285.3827819824219,294.1499938964844,295.0693359375,291.94219970703125,296.67340087890625,295.1219787597656,285.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647501324829e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,10.94003200531006,-0.0,-6.787352191395257e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.350680193165316e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,8.369713032152504e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,7.272757648024708e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.846677858149631e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004670836497098,285.3808288574219,294.1499938964844,295.0619201660156,291.9425048828125,296.645263671875,295.111083984375,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,10.911081314086914,-0.0,-6.767927374085049e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.350680193165316e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,8.369713032152504e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,7.272757648024708e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.846677858149631e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004670836497098,285.3808288574219,294.1499938964844,295.0619201660156,291.9425048828125,296.645263671875,295.111083984375,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,10.911081314086914,-0.0,-6.767927374085049e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.337413212051616e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,8.357837214134634e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.262438157340512e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.83270729193464e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0004664209554903,285.3790283203125,294.1499938964844,295.0548400878906,291.9428405761719,296.6175537109375,295.1012268066406,285.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.0074245226569473,60.0,10.882601737976074,-0.0,-6.74873348316396e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.337413212051616e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,8.357837214134634e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.262438157340512e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.83270729193464e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0004664209554903,285.3790283203125,294.1499938964844,295.0548400878906,291.9428405761719,296.6175537109375,295.1012268066406,285.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.0074245226569473,60.0,10.882601737976074,-0.0,-6.74873348316396e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.32429393287748e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.346094546141103e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,7.252234354382381e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,9.818892431212588e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004657656536437,285.3773193359375,294.1499938964844,295.0478515625,291.9431457519531,296.5902709960937,295.0921325683594,285.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.85447120666504,-0.0,-6.729780466230295e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.32429393287748e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.346094546141103e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,7.252234354382381e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,9.818892431212588e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004657656536437,285.3773193359375,294.1499938964844,295.0478515625,291.9431457519531,296.5902709960937,295.0921325683594,285.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.85447120666504,-0.0,-6.729780466230295e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,9.317795775132254e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,8.340278145624325e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,7.247180474223569e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.812050120672212e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0004654410877265,285.37652587890625,294.1499938964844,295.0443115234375,291.9432983398437,296.5768127441406,295.087890625,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.840511322021484,-0.0,-6.720402723203733e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
