time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228960,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.311336179962382e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,8.334495942108333e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.242155697895214e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,9.805247827898712e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0004651184135582,285.3757629394531,294.1499938964844,295.04071044921875,291.9433898925781,296.5634155273437,295.0837707519531,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.826595306396484,-0.0,-6.711086086852448e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.298527584178372e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,8.323030488099903e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,7.232193456729874e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.791759657673538e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004644786240532,285.3742980957031,294.1499938964844,295.0331115722656,291.9434509277344,296.5368957519531,295.0757141113281,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.79881477355957,-0.0,-6.692633292004757e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.298527584178372e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,8.323030488099903e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,7.232193456729874e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.791759657673538e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004644786240532,285.3742980957031,294.1499938964844,295.0331115722656,291.9434509277344,296.5368957519531,295.0757141113281,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.79881477355957,-0.0,-6.692633292004757e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,9.286900603910908e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,8.312623685924336e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.223150896606967e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.779517131391911e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004638978862203,285.3730773925781,294.1499938964844,295.02557373046875,291.9433288574219,296.5127868652344,295.0685729980469,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638862183270476e-09,0.0009895177790895,-0.011205437593162,0.0,0.0,0.0,-0.0071125011891126,60.0,10.773212432861328,-0.0,-6.675904984376757e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.285893611377104e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,8.311722194775939e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.222367275971919e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.778457024367526e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004638475656975,285.3729553222656,294.1499938964844,295.0248718261719,291.9432983398437,296.5107116699219,295.06793212890625,285.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312222200113e-09,0.0009894103277474,-0.0111725572496652,0.0,0.0,0.0,-0.0071062785573303,60.0,10.770986557006836,-0.0,-6.674456898281278e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.27343498915434e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,8.30057033454068e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.21267715562135e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.76533701759763e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004632252384908,285.3717346191406,294.1499938964844,295.0157165527344,291.9428405761719,296.4848327636719,295.06024169921875,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293177850544,60.0,10.743026733398438,-0.0,-6.65655690568201e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.27343498915434e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,8.30057033454068e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.21267715562135e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.76533701759763e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004632252384908,285.3717346191406,294.1499938964844,295.0157165527344,291.9428405761719,296.4848327636719,295.06024169921875,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293177850544,60.0,10.743026733398438,-0.0,-6.65655690568201e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.261156810680404e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,8.289580728160217e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,7.203127461252734e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.752408368512988e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004626119625754,285.37060546875,294.1499938964844,295.00537109375,291.9420166015625,296.45928955078125,295.05242919921875,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649860247969,0.0,0.0,0.0,-0.006953474599868,60.0,10.714815139770508,-0.0,-6.638939709091575e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.261156810680404e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,8.289580728160217e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,7.203127461252734e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.752408368512988e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004626119625754,285.37060546875,294.1499938964844,295.00537109375,291.9420166015625,296.45928955078125,295.05242919921875,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649860247969,0.0,0.0,0.0,-0.006953474599868,60.0,10.714815139770508,-0.0,-6.638939709091575e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,9.255098848370837e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,8.284157956950366e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.198415551101789e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.746028808876872e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0004623093409463,285.3701171875,294.1499938964844,294.9996643066406,291.9414367675781,296.4466247558594,295.0484313964844,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242595608161537e-09,0.0009861298603937,-0.010167209431529,0.0,0.0,0.0,-0.006916057318449,60.0,10.700525283813477,-0.0,-6.63025616631785e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,9.249080176232384e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,8.278770837932825e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.193734199972823e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.739691449794918e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0004620087274815,285.36962890625,294.1499938964844,294.9935913085937,291.94073486328125,296.4340209960937,295.0443420410156,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676027073833666e-09,0.000985488644801,-0.0099707236513495,0.0,0.0,0.0,-0.0068788803182542,60.0,10.686152458190918,-0.0,-6.621634440762136e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.237158519681544e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,8.268099918495864e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.184461719589308e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.727138240123168e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0004614132631104,285.36871337890625,294.1499938964844,294.9801330566406,291.9389343261719,296.408935546875,295.0359191894531,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059751669829e-09,0.0009842173894867,-0.009581527672708,0.0,0.0,0.0,-0.0068052359856665,60.0,10.6571626663208,-0.0,-6.604574309676536e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.237158519681544e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,8.268099918495864e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.184461719589308e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.727138240123168e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0004614132631104,285.36871337890625,294.1499938964844,294.9801330566406,291.9389343261719,296.408935546875,295.0359191894531,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059751669829e-09,0.0009842173894867,-0.009581527672708,0.0,0.0,0.0,-0.0068052359856665,60.0,10.6571626663208,-0.0,-6.604574309676536e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.225466783391312e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,8.257634908659384e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.175368227763101e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,9.714826592244208e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004608292656484,285.367919921875,294.1499938964844,294.9647521972656,291.9365539550781,296.3840637207031,295.02691650390625,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.8733771745569365e-09,0.0009829717455431,-0.009199820458889,0.0,0.0,0.0,-0.006733015179634,60.0,10.62744140625,-0.0,-6.587863055074197e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.225466783391312e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,8.257634908659384e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.175368227763101e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,9.714826592244208e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004608292656484,285.367919921875,294.1499938964844,294.9647521972656,291.9365539550781,296.3840637207031,295.02691650390625,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.8733771745569365e-09,0.0009829717455431,-0.009199820458889,0.0,0.0,0.0,-0.006733015179634,60.0,10.62744140625,-0.0,-6.587863055074197e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,9.213973680743948e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,8.247346704592928e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,7.166428986238316e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.702723764348777e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004602551634889,285.36724853515625,294.1499938964844,294.9471740722656,291.9334716796875,296.3593444824219,295.0172424316406,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301672861644875e-09,0.0009817470563575,-0.0088245887309312,0.0,0.0,0.0,-0.0066620195284485,60.0,10.59699821472168,-0.0,-6.571456623305495e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,9.213973680743948e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,8.247346704592928e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,7.166428986238316e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.702723764348777e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004602551634889,285.36724853515625,294.1499938964844,294.9471740722656,291.9334716796875,296.3593444824219,295.0172424316406,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301672861644875e-09,0.0009817470563575,-0.0088245887309312,0.0,0.0,0.0,-0.0066620195284485,60.0,10.59699821472168,-0.0,-6.571456623305495e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.202691580867396e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,8.237248403020203e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.15765418135561e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.690844308352098e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004596916260197,285.3666687011719,294.1499938964844,294.9271545410156,291.9296875,296.3346862792969,295.0067443847656,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593511321708e-09,0.0009805449517443,-0.0084562608972191,0.0,0.0,0.0,-0.0065923305228352,60.0,10.565679550170898,-0.0,-6.555372067396092e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.202691580867396e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,8.237248403020203e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.15765418135561e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.690844308352098e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004596916260197,285.3666687011719,294.1499938964844,294.9271545410156,291.9296875,296.3346862792969,295.0067443847656,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593511321708e-09,0.0009805449517443,-0.0084562608972191,0.0,0.0,0.0,-0.0065923305228352,60.0,10.565679550170898,-0.0,-6.555372067396092e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.197152394335716e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,8.232290565501899e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,7.153345359256491e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.685011173132808e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0004594149359036,285.3664245605469,294.1499938964844,294.9161682128906,291.9274597167969,296.3223876953125,295.0010681152344,285.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520569391568528e-09,0.0009799553081393,-0.0082754036411643,0.0,0.0,0.0,-0.0065581151284277,60.0,10.549525260925291,-0.0,-6.547481490315479e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.191651770379394e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,8.22736692498438e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,7.149067823775113e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.679219510871916e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004591401957441,285.3662109375,294.1499938964844,294.90447998046875,291.925048828125,296.3100891113281,294.99517822265625,285.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793726494535,3.4520359903922326e-09,0.0009793692734092,-0.0080958316102623,0.0,0.0,0.0,-0.0065241400152444,60.0,10.53318214416504,-0.0,-6.539652019910136e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.18076912057586e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,8.217625872930512e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,7.140602974686772e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,9.667759150033815e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004585965943988,285.3658142089844,294.1499938964844,294.8788452148437,291.9195251464844,296.2854919433594,294.9828796386719,285.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430463584652e-09,0.0009782089618965,-0.0077405157499015,0.0,0.0,0.0,-0.0064569106325507,60.0,10.499969482421877,-0.0,-6.524172846411602e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.18076912057586e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,8.217625872930512e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,7.140602974686772e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,9.667759150033815e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004585965943988,285.3658142089844,294.1499938964844,294.8788452148437,291.9195251464844,296.2854919433594,294.9828796386719,285.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430463584652e-09,0.0009782089618965,-0.0077405157499015,0.0,0.0,0.0,-0.0064569106325507,60.0,10.499969482421877,-0.0,-6.524172846411602e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,9.170101839117706e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.65656217886135e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.132306200219318e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.65652652666904e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0004580637905746,285.36553955078125,294.1499938964844,294.8500061035156,291.9129943847656,296.2608337402344,294.9692077636719,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770723991096,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.465067863464355,-0.0,-6.509019812028782e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,9.170101839117706e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.65656217886135e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.132306200219318e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.65652652666904e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0004580637905746,285.36553955078125,294.1499938964844,294.8500061035156,291.9129943847656,296.2608337402344,294.9692077636719,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770723991096,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.465067863464355,-0.0,-6.509019812028782e-08,0.0,281.6221008300781,283.7867431640625,294.3416748046875,295.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.910331524222304e-21,2.455165762111152e-21,2.455165762111152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
