time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0461775548756122,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0340390317142009,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0359158776700496,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0486271902918815,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.2306664586067199,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1660461425781,1.0,0.1693312674760818,0.999902844429016,0.999902844429016,0.9803404808044434,1.0,-0.4920325875282287,0.2058738023042678,0.286158800125122,0.0881558060646057,1.0,1.0,0.0,33.62029266357422,60.0,11809.7353515625,0.0,34.90725326538086,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.3857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840029120445251,1.0,0.0,0.0,2.1082534790039062,2.108261108398437,2.965780936392548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7158203125,0.0,286.8363647460937,1895.4371337890625,0.0,843.6006469726562,0.527198314666748,1.0,0.0,3.0,1.0,0.0
17647680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0461775548756122,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0340390317142009,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0359158776700496,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.0486271902918815,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104776620864868,0.050000000745058,0.2306664586067199,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1660461425781,1.0,0.1693312674760818,0.999902844429016,0.999902844429016,0.9803404808044434,1.0,-0.4920325875282287,0.2058738023042678,0.286158800125122,0.0881558060646057,1.0,1.0,0.0,33.62029266357422,60.0,11809.7353515625,0.0,34.90725326538086,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.3857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840029120445251,1.0,0.0,0.0,2.1082534790039062,2.108261108398437,2.965780936392548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7158203125,0.0,286.8363647460937,1895.4371337890625,0.0,843.6006469726562,0.527198314666748,1.0,0.0,3.0,1.0,0.0
17647740,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0463813915848732,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0341892875730991,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0360744148492813,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0488418415188789,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.2316846549510955,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794978678226471,0.9998380541801452,0.9998380541801452,1.0,1.0,-0.4942047894001007,0.2064799219369888,0.287724882364273,0.0882996767759323,0.7562499046325684,0.7562499046325684,0.0,39.07209014892578,60.0,11504.111328125,0.0,39.70390701293945,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19785.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141832828521729,1.0,0.0,0.0,2.256986856460572,2.2569971084594727,3.3990019687735185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45654296875,0.0,390.3462524414063,1895.4371337890625,0.0,552.4010009765625,0.5680661201477051,1.0,0.0,3.0,1.0,0.0
17647800,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0463813915848732,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0341892875730991,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0360744148492813,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.0488418415188789,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961719214916229,0.050000000745058,0.2316846549510955,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794978678226471,0.9998380541801452,0.9998380541801452,1.0,1.0,-0.4942047894001007,0.2064799219369888,0.287724882364273,0.0882996767759323,0.7562499046325684,0.7562499046325684,0.0,39.07209014892578,60.0,11504.111328125,0.0,39.70390701293945,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19785.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141832828521729,1.0,0.0,0.0,2.256986856460572,2.2569971084594727,3.3990019687735185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45654296875,0.0,390.3462524414063,1895.4371337890625,0.0,552.4010009765625,0.5680661201477051,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0465502329170703,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0343137457966804,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0362057350575923,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0490196347236633,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.2325280457735061,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874672025442123,0.999902844429016,0.999902844429016,0.9963037371635436,1.0,-0.4960039556026459,0.2072867006063461,0.2887172698974609,0.0886900499463081,0.6453743577003479,0.6453743577003479,0.0,43.58760070800781,63.0,11172.2587890625,0.0,43.70794677734375,1.0,283.1514892578125,284.5354309082031,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217523634433746,1.0,0.0,0.0,1.9000002145767207,1.9000099897384644,2.408799844033638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0361328125,0.0,286.9865417480469,1895.4371337890625,0.0,315.7708740234375,0.5091038346290588,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0465502329170703,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0343137457966804,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0362057350575923,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.0490196347236633,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864108562469482,0.050000000745058,0.2325280457735061,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874672025442123,0.999902844429016,0.999902844429016,0.9963037371635436,1.0,-0.4960039556026459,0.2072867006063461,0.2887172698974609,0.0886900499463081,0.6453743577003479,0.6453743577003479,0.0,43.58760070800781,63.0,11172.2587890625,0.0,43.70794677734375,1.0,283.1514892578125,284.5354309082031,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217523634433746,1.0,0.0,0.0,1.9000002145767207,1.9000099897384644,2.408799844033638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0361328125,0.0,286.9865417480469,1895.4371337890625,0.0,315.7708740234375,0.5091038346290588,1.0,0.0,3.0,1.0,0.0
17647980,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0467107445001602,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0344320647418499,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0363305807113647,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0491886623203754,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.2333298474550247,284.9364318847656,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404235839844,284.953125,1.0,0.1948387026786804,0.999967634677887,0.999967634677887,0.9926075339317322,1.0,-0.4977143108844757,0.20807845890522,0.2896358370780945,0.0890545547008514,0.676988959312439,0.676988959312439,0.0,47.88009262084961,66.0,11369.14453125,0.0,47.54037857055664,1.0,283.1502380371094,284.6481018066406,296.729248046875,297.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,22291.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362509548664093,1.0,0.0,0.0,1.811185598373413,1.811193823814392,2.188866545793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.89990234375,0.0,237.17662048339844,1895.4371337890625,0.0,213.8424530029297,0.4802797138690948,1.0,0.0,3.0,1.0,0.0
17648040,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0467107445001602,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0344320647418499,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0363305807113647,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.0491886623203754,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.4777361452579498,0.050000000745058,0.2333298474550247,284.9364318847656,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404235839844,284.953125,1.0,0.1948387026786804,0.999967634677887,0.999967634677887,0.9926075339317322,1.0,-0.4977143108844757,0.20807845890522,0.2896358370780945,0.0890545547008514,0.676988959312439,0.676988959312439,0.0,47.88009262084961,66.0,11369.14453125,0.0,47.54037857055664,1.0,283.1502380371094,284.6481018066406,296.729248046875,297.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,22291.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362509548664093,1.0,0.0,0.0,1.811185598373413,1.811193823814392,2.188866545793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.89990234375,0.0,237.17662048339844,1895.4371337890625,0.0,213.8424530029297,0.4802797138690948,1.0,0.0,3.0,1.0,0.0
17648100,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.4734384715557098,0.050000000745058,0.0467889159917831,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.4734384715557098,0.050000000745058,0.0344896875321865,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.4734384715557098,0.050000000745058,0.0363913774490356,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.4734384715557098,0.050000000745058,0.0492709800601005,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.4734384715557098,0.050000000745058,0.2337203174829483,284.9609375,284.95001220703125,296.875,294.0267333984375,296.8467102050781,296.831298828125,284.9671630859375,1.0,0.198307529091835,1.0,1.0,0.9907593727111816,1.0,-0.4985472559928894,0.2084688991308212,0.2900783717632293,0.0892262160778045,0.6935473680496216,0.6935473680496216,0.0,49.97045135498047,66.0,11422.029296875,0.0,49.415924072265625,1.0,283.15008544921875,284.65655517578125,296.8585510253906,297.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,20141.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515934944152832,1.0,0.0,0.0,1.8123494386672967,1.8123574256896973,2.1916807213528965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.7236328125,0.0,229.54034423828125,1895.4371337890625,0.0,196.8314971923828,0.4781843423843384,1.0,0.0,3.0,1.0,0.0
17648160,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690495431423187,0.050000000745058,0.0468654967844486,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690495431423187,0.050000000745058,0.0345461368560791,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690495431423187,0.050000000745058,0.0364509411156177,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690495431423187,0.050000000745058,0.0493516251444816,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690495431423187,0.050000000745058,0.2341028600931167,284.9686889648437,284.95001220703125,296.9033203125,294.0419006347656,296.859130859375,296.83172607421875,284.9695739746094,1.0,0.2016458809375763,1.0,1.0,0.9888837337493896,1.0,-0.4993633329868316,0.2088549137115478,0.2905084192752838,0.0893906578421592,0.703986406326294,0.703986406326294,0.0,52.01830673217773,69.0,11464.578125,0.0,51.25919723510742,1.0,283.1500244140625,284.65240478515625,296.975341796875,297.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,19181.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350502073764801,1.0,0.0,0.0,1.825613021850586,1.8256207704544067,2.2238774022298458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0712890625,0.0,229.9195556640625,1895.4371337890625,0.0,195.1424560546875,0.4757499694824219,1.0,0.0,3.0,1.0,0.0
17648220,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0470143891870975,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0346558913588523,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.036566749215126,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0495084188878536,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.2348466217517852,284.9716491699219,284.95001220703125,296.9599914550781,294.0721435546875,296.8836669921875,296.83319091796875,284.9715881347656,1.0,0.2079777270555496,1.0,1.0,0.985132336616516,1.0,-0.5009498596191406,0.2096150368452072,0.2913348078727722,0.0896994471549987,0.7195348143577576,0.7195348143577576,0.0,55.99954605102539,72.0,11477.89453125,0.0,54.859317779541016,1.0,283.1499938964844,284.64910888671875,297.1239013671875,297.994140625,293.1499938964844,293.1499938964844,283.1499938964844,17800.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627426028251648,1.0,0.0,0.0,1.8322480916976929,1.832255721092224,2.240071950154743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5595703125,0.0,226.72320556640625,1895.4371337890625,0.0,214.2086181640625,0.4767094254493713,1.0,0.0,3.0,1.0,0.0
17648280,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0470143891870975,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0346558913588523,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.036566749215126,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.0495084188878536,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598212540149688,0.050000000745058,0.2348466217517852,284.9716491699219,284.95001220703125,296.9599914550781,294.0721435546875,296.8836669921875,296.83319091796875,284.9715881347656,1.0,0.2079777270555496,1.0,1.0,0.985132336616516,1.0,-0.5009498596191406,0.2096150368452072,0.2913348078727722,0.0896994471549987,0.7195348143577576,0.7195348143577576,0.0,55.99954605102539,72.0,11477.89453125,0.0,54.859317779541016,1.0,283.1499938964844,284.64910888671875,297.1239013671875,297.994140625,293.1499938964844,293.1499938964844,283.1499938964844,17800.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627426028251648,1.0,0.0,0.0,1.8322480916976929,1.832255721092224,2.240071950154743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5595703125,0.0,226.72320556640625,1895.4371337890625,0.0,214.2086181640625,0.4767094254493713,1.0,0.0,3.0,1.0,0.0
17648340,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0471578873693943,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0347616672515869,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0366783551871776,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0496595241129398,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.2355634123086929,284.9657592773437,284.95001220703125,297.01666259765625,294.1023254394531,296.9074401855469,296.83319091796875,284.9635009765625,1.0,0.2138976901769638,1.0,1.0,0.9813809394836426,1.0,-0.5024788975715637,0.2103600203990936,0.2921189069747925,0.0899837613105773,0.7284396886825562,0.7284396886825562,0.0,59.83622360229492,75.0,11510.33984375,0.0,58.34947204589844,1.0,283.1499938964844,284.63134765625,297.1713256835937,298.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,17421.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377677857875824,1.0,0.0,0.0,1.8594448566436768,1.8594526052474976,2.3070660404300725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9921875,0.0,233.4960479736328,1895.4371337890625,0.0,238.04879760742188,0.4815748929977417,1.0,0.0,3.0,1.0,0.0
17648400,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0471578873693943,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0347616672515869,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0366783551871776,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.0496595241129398,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514636993408203,0.050000000745058,0.2355634123086929,284.9657592773437,284.95001220703125,297.01666259765625,294.1023254394531,296.9074401855469,296.83319091796875,284.9635009765625,1.0,0.2138976901769638,1.0,1.0,0.9813809394836426,1.0,-0.5024788975715637,0.2103600203990936,0.2921189069747925,0.0899837613105773,0.7284396886825562,0.7284396886825562,0.0,59.83622360229492,75.0,11510.33984375,0.0,58.34947204589844,1.0,283.1499938964844,284.63134765625,297.1713256835937,298.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,17421.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377677857875824,1.0,0.0,0.0,1.8594448566436768,1.8594526052474976,2.3070660404300725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9921875,0.0,233.4960479736328,1895.4371337890625,0.0,238.04879760742188,0.4815748929977417,1.0,0.0,3.0,1.0,0.0
17648460,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0472966618835926,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0348639637231826,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0367862917482852,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0498056635260582,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.2362566292285919,284.958251953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9300231933594,296.8311462402344,284.9569702148437,1.0,0.2194673418998718,1.0,1.0,0.9776380062103271,1.0,-0.5039576888084412,0.2110917121171951,0.2928659915924072,0.090247206389904,0.7310565710067749,0.7310565710067749,0.0,63.546478271484375,78.0,11537.6982421875,0.0,61.74399948120117,1.0,283.1499938964844,284.6191101074219,297.1724548339844,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17517.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856522440910339,1.0,0.0,0.0,1.878398299217224,1.878406047821045,2.354337595988909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.64697265625,0.0,239.704345703125,1895.4371337890625,0.0,251.1645965576172,0.4857558906078338,1.0,0.0,3.0,1.0,0.0
17648520,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0472966618835926,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0348639637231826,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0367862917482852,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.0498056635260582,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442707598209381,0.050000000745058,0.2362566292285919,284.958251953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9300231933594,296.8311462402344,284.9569702148437,1.0,0.2194673418998718,1.0,1.0,0.9776380062103271,1.0,-0.5039576888084412,0.2110917121171951,0.2928659915924072,0.090247206389904,0.7310565710067749,0.7310565710067749,0.0,63.546478271484375,78.0,11537.6982421875,0.0,61.74399948120117,1.0,283.1499938964844,284.6191101074219,297.1724548339844,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17517.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856522440910339,1.0,0.0,0.0,1.878398299217224,1.878406047821045,2.354337595988909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.64697265625,0.0,239.704345703125,1895.4371337890625,0.0,251.1645965576172,0.4857558906078338,1.0,0.0,3.0,1.0,0.0
17648580,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409284591674804,0.050000000745058,0.0473669841885566,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409284591674804,0.050000000745058,0.0349158011376857,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409284591674804,0.050000000745058,0.0368409864604473,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409284591674804,0.050000000745058,0.049879714846611,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409284591674804,0.050000000745058,0.2366078794002533,284.95611572265625,284.95001220703125,297.1028137207031,294.1480407714844,296.94219970703125,296.8306884765625,284.955322265625,1.0,0.2222356647253036,1.0,1.0,0.9756917357444764,1.0,-0.5047075152397156,0.2114670127630233,0.2932405471801758,0.0903768017888069,0.7319702506065369,0.7319702506065369,0.0,65.42644500732422,78.0,11553.060546875,0.0,63.47127914428711,1.0,283.1499938964844,284.6149597167969,297.1716003417969,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17579.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869288563728332,1.0,0.0,0.0,1.885947823524475,1.8859556913375848,2.3733005605208746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.01904296875,0.0,242.29910278320312,1895.4371337890625,0.0,253.29498291015625,0.4874816536903381,1.0,0.0,3.0,1.0,0.0
17648640,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380360245704651,0.050000000745058,0.0474312976002693,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380360245704651,0.050000000745058,0.034963209182024,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380360245704651,0.050000000745058,0.036891009658575,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380360245704651,0.050000000745058,0.049947440624237,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380360245704651,0.050000000745058,0.2369291484355926,284.9548034667969,284.95001220703125,297.1300048828125,294.1624450683594,296.9537048339844,296.83074951171875,284.9543151855469,1.0,0.2247362583875656,1.0,1.0,0.9738950729370116,1.0,-0.50539231300354,0.2118116617202758,0.2935806512832641,0.0904937088489532,0.7328261137008667,0.7328261137008667,0.0,67.14584350585938,81.0,11567.6494140625,0.0,65.05528259277344,1.0,283.1499938964844,284.6116943359375,297.17340087890625,298.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872597217559814,1.0,0.0,0.0,1.892337679862976,1.8923455476760864,2.389409985426028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.67041015625,0.0,244.4873504638672,1895.4371337890625,0.0,253.84860229492188,0.4889322519302368,1.0,0.0,3.0,1.0,0.0
17648700,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352216124534607,0.050000000745058,0.0474972948431968,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352216124534607,0.050000000745058,0.0350118577480316,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352216124534607,0.050000000745058,0.0369423404335975,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352216124534607,0.050000000745058,0.0500169396400451,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352216124534607,0.050000000745058,0.2372588217258453,284.9540710449219,284.95001220703125,297.1583251953125,294.17742919921875,296.96600341796875,296.83135986328125,284.95379638671875,1.0,0.2272737175226211,1.0,1.0,0.972023606300354,1.0,-0.5060958862304688,0.2121680974960327,0.2939277589321136,0.090611957013607,0.7337642312049866,0.7337642312049866,0.0,68.91015625,81.0,11583.36328125,0.0,66.68494415283203,1.0,283.1499938964844,284.6089172363281,297.17938232421875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17660.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868187367916107,1.0,0.0,0.0,1.8984155654907229,1.8984235525131223,2.404783572274028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.50634765625,0.0,246.5436248779297,1895.4371337890625,0.0,253.11085510253903,0.4902940690517425,1.0,0.0,3.0,1.0,0.0
17648760,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.43257737159729,0.050000000745058,0.0475626848638057,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.43257737159729,0.050000000745058,0.0350600592792034,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.43257737159729,0.050000000745058,0.0369932018220424,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.43257737159729,0.050000000745058,0.0500857979059219,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.43257737159729,0.050000000745058,0.2375854700803756,284.95367431640625,284.95001220703125,297.1866760253906,294.1923828125,296.9785461425781,296.83233642578125,284.9535522460937,1.0,0.229759469628334,1.0,1.0,0.970157027244568,1.0,-0.5067927837371826,0.2125228494405746,0.2942699491977691,0.0907279849052429,0.7347652912139893,0.7347652912139893,0.0,70.65827941894531,84.0,11599.4140625,0.0,68.30389404296875,1.0,283.1499938964844,284.6064147949219,297.1888732910156,298.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17684.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861155807971954,1.0,0.0,0.0,1.9042224884033203,1.90423047542572,2.419517670659843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0498046875,0.0,248.48541259765625,1895.4371337890625,0.0,251.936752319336,0.4915785789489746,1.0,0.0,3.0,1.0,0.0
17648820,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0476915538311004,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0351550541818141,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0370934307575225,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0502215027809143,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.2382292002439499,284.9534912109375,284.95001220703125,297.24334716796875,294.22222900390625,297.00421142578125,296.8353271484375,284.9535217285156,1.0,0.2345797568559646,1.0,1.0,0.9664238691329956,1.0,-0.5081654191017151,0.2132264524698257,0.2949389815330505,0.0909545198082923,0.7369958162307739,0.7369958162307739,0.0,74.1032485961914,87.0,11632.55859375,0.0,71.50666809082031,1.0,283.1499938964844,284.6019287109375,297.21630859375,298.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17707.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847876787185669,1.0,0.0,0.0,1.9154914617538448,1.915499448776245,2.448238944907644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.96484375,0.0,252.18907165527344,1895.4371337890625,0.0,249.7268829345703,0.4940253794193268,1.0,0.0,3.0,1.0,0.0
17648880,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0476915538311004,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0351550541818141,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0370934307575225,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.0502215027809143,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277529120445251,0.050000000745058,0.2382292002439499,284.9534912109375,284.95001220703125,297.24334716796875,294.22222900390625,297.00421142578125,296.8353271484375,284.9535217285156,1.0,0.2345797568559646,1.0,1.0,0.9664238691329956,1.0,-0.5081654191017151,0.2132264524698257,0.2949389815330505,0.0909545198082923,0.7369958162307739,0.7369958162307739,0.0,74.1032485961914,87.0,11632.55859375,0.0,71.50666809082031,1.0,283.1499938964844,284.6019287109375,297.21630859375,298.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17707.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847876787185669,1.0,0.0,0.0,1.9154914617538448,1.915499448776245,2.448238944907644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.96484375,0.0,252.18907165527344,1895.4371337890625,0.0,249.7268829345703,0.4940253794193268,1.0,0.0,3.0,1.0,0.0
17648940,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0478177741169929,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0352480933070182,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0371916033327579,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0503544174134731,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.2388596832752227,284.9536437988281,284.95001220703125,297.29998779296875,294.25201416015625,297.0306091308594,296.8395690917969,284.9537048339844,1.0,0.2392056733369827,1.0,1.0,0.9626907110214232,1.0,-0.5095104575157166,0.2139215767383575,0.2955888509750366,0.0911759957671165,0.7394936084747314,0.7394936084747314,0.0,77.4773178100586,90.0,11666.8857421875,0.0,74.65946197509766,1.0,283.1499938964844,284.5976257324219,297.2494506835937,298.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17708.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843249976634979,1.0,0.0,0.0,1.926850318908692,1.9268584251403809,2.477361249475507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.32958984375,0.0,255.87440490722656,1895.4371337890625,0.0,248.95916748046875,0.4964498877525329,1.0,0.0,3.0,1.0,0.0
17649000,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0478177741169929,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0352480933070182,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0371916033327579,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.0503544174134731,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4234730899333954,0.050000000745058,0.2388596832752227,284.9536437988281,284.95001220703125,297.29998779296875,294.25201416015625,297.0306091308594,296.8395690917969,284.9537048339844,1.0,0.2392056733369827,1.0,1.0,0.9626907110214232,1.0,-0.5095104575157166,0.2139215767383575,0.2955888509750366,0.0911759957671165,0.7394936084747314,0.7394936084747314,0.0,77.4773178100586,90.0,11666.8857421875,0.0,74.65946197509766,1.0,283.1499938964844,284.5976257324219,297.2494506835937,298.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17708.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843249976634979,1.0,0.0,0.0,1.926850318908692,1.9268584251403809,2.477361249475507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.32958984375,0.0,255.87440490722656,1895.4371337890625,0.0,248.95916748046875,0.4964498877525329,1.0,0.0,3.0,1.0,0.0
17649060,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0479420684278011,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0353397130966186,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.037288274616003,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0504853054881095,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.2394805550575256,284.9538269042969,284.95001220703125,297.3566589355469,294.2816772460937,297.0575256347656,296.8446350097656,284.9538879394531,1.0,0.2436741143465042,1.0,1.0,0.9589682817459106,1.0,-0.5108348727226257,0.2146097719669342,0.2962251007556915,0.0913965329527854,0.7421241402626038,0.7421241402626038,0.0,80.79993438720703,93.0,11701.9541015625,0.0,77.77957153320312,1.0,283.1499938964844,284.59326171875,297.2826843261719,298.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,17702.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846159279346466,1.0,0.0,0.0,1.9384863376617432,1.9384944438934328,2.507372869331448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.0673828125,0.0,259.66290283203125,1895.4371337890625,0.0,249.4418029785156,0.4989223480224609,1.0,0.0,3.0,1.0,0.0
17649120,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0479420684278011,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0353397130966186,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.037288274616003,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.0504853054881095,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.4196329712867737,0.050000000745058,0.2394805550575256,284.9538269042969,284.95001220703125,297.3566589355469,294.2816772460937,297.0575256347656,296.8446350097656,284.9538879394531,1.0,0.2436741143465042,1.0,1.0,0.9589682817459106,1.0,-0.5108348727226257,0.2146097719669342,0.2962251007556915,0.0913965329527854,0.7421241402626038,0.7421241402626038,0.0,80.79993438720703,93.0,11701.9541015625,0.0,77.77957153320312,1.0,283.1499938964844,284.59326171875,297.2826843261719,298.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,17702.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846159279346466,1.0,0.0,0.0,1.9384863376617432,1.9384944438934328,2.507372869331448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.0673828125,0.0,259.66290283203125,1895.4371337890625,0.0,249.4418029785156,0.4989223480224609,1.0,0.0,3.0,1.0,0.0
17649180,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0480647906661033,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0354301780462265,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0373837277293205,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0506145395338535,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.2400935888290405,284.9539489746094,284.95001220703125,297.413330078125,294.311279296875,297.0848083496094,296.85028076171875,284.9539794921875,1.0,0.2480061501264572,1.0,1.0,0.955245852470398,1.0,-0.5121426582336426,0.215291753411293,0.2968509197235107,0.0916197448968887,0.7448189854621887,0.7448189854621887,0.0,84.08061218261719,96.0,11737.5498046875,0.0,80.87529754638672,1.0,283.1499938964844,284.5888366699219,297.3142395019531,298.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17696.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852694034576416,1.0,0.0,0.0,1.9503755569458008,1.9503836631774905,2.538223498049774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.81201171875,0.0,263.5732727050781,1895.4371337890625,0.0,250.5274810791016,0.50145024061203,1.0,0.0,3.0,1.0,0.0
17649240,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0480647906661033,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0354301780462265,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0373837277293205,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.0506145395338535,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4161548316478729,0.050000000745058,0.2400935888290405,284.9539489746094,284.95001220703125,297.413330078125,294.311279296875,297.0848083496094,296.85028076171875,284.9539794921875,1.0,0.2480061501264572,1.0,1.0,0.955245852470398,1.0,-0.5121426582336426,0.215291753411293,0.2968509197235107,0.0916197448968887,0.7448189854621887,0.7448189854621887,0.0,84.08061218261719,96.0,11737.5498046875,0.0,80.87529754638672,1.0,283.1499938964844,284.5888366699219,297.3142395019531,298.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17696.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852694034576416,1.0,0.0,0.0,1.9503755569458008,1.9503836631774905,2.538223498049774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.81201171875,0.0,263.5732727050781,1895.4371337890625,0.0,250.5274810791016,0.50145024061203,1.0,0.0,3.0,1.0,0.0
17649300,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4145311415195465,0.050000000745058,0.0481256395578384,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4145311415195465,0.050000000745058,0.0354750305414199,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4145311415195465,0.050000000745058,0.0374310500919818,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4145311415195465,0.050000000745058,0.050678614526987,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4145311415195465,0.050000000745058,0.2403975278139114,284.9540100097656,284.95001220703125,297.4416809082031,294.3260498046875,297.0985717773437,296.8533020019531,284.9540405273437,1.0,0.2501260042190552,1.0,1.0,0.9533846378326416,1.0,-0.5127913355827332,0.2156305462121963,0.297160804271698,0.0917333215475082,0.746180534362793,0.746180534362793,0.0,85.70722198486328,96.0,11755.5068359375,0.0,82.41573333740234,1.0,283.1499938964844,284.58660888671875,297.3293762207031,298.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856326341629028,1.0,0.0,0.0,1.956397294998169,1.956405520439148,2.553921092385281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.169921875,0.0,265.5716552734375,1895.4371337890625,0.0,251.1319580078125,0.5027325749397278,1.0,0.0,3.0,1.0,0.0
17649360,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.4129720032215118,0.050000000745058,0.0481862798333168,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.4129720032215118,0.050000000745058,0.0355197302997112,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.4129720032215118,0.050000000745058,0.0374782159924507,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.4129720032215118,0.050000000745058,0.0507424734532833,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.4129720032215118,0.050000000745058,0.2407004386186599,284.9540405273437,284.95001220703125,297.4700012207031,294.3408203125,297.1123962402344,296.8563842773437,284.9540710449219,1.0,0.2522203922271728,1.0,1.0,0.9515273571014404,1.0,-0.5134373903274536,0.2159680873155594,0.2974693179130554,0.0918484702706337,0.7475481033325195,0.7475481033325195,0.0,87.32833862304688,99.0,11773.533203125,0.0,83.95458984375,1.0,283.1499938964844,284.5843811035156,297.3442687988281,298.2631530761719,293.1499938964844,293.1499938964844,283.1499938964844,17690.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859902322292328,1.0,0.0,0.0,1.9624557495117188,1.9624639749526973,2.569763353221788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.52001953125,0.0,267.5946044921875,1895.4371337890625,0.0,251.727767944336,0.5040241479873657,1.0,0.0,3.0,1.0,0.0
17649420,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0483068004250526,296.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0356085710227489,296.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0375719554722309,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0508693866431713,296.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.2413024604320526,284.9541015625,284.95001220703125,297.52667236328125,294.3702392578125,297.14013671875,296.86279296875,284.9541015625,1.0,0.2563316226005554,1.0,1.0,0.9478126764297484,1.0,-0.5147213339805603,0.2166390419006347,0.2980822622776031,0.0920848324894905,0.7503023147583008,0.7503023147583008,0.0,90.55029296875,102.0,11809.8193359375,0.0,87.02384948730469,1.0,283.1499938964844,284.57989501953125,297.37353515625,298.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,17686.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866502046585083,1.0,0.0,0.0,1.974677801132202,1.9746860265731807,2.6018716425824095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.26123046875,0.0,271.7128601074219,1895.4371337890625,0.0,252.8291778564453,0.5066337585449219,1.0,0.0,3.0,1.0,0.0
