time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0483068004250526,296.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0356085710227489,296.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0375719554722309,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.0508693866431713,296.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.4100275933742523,0.050000000745058,0.2413024604320526,284.9541015625,284.95001220703125,297.52667236328125,294.3702392578125,297.14013671875,296.86279296875,284.9541015625,1.0,0.2563316226005554,1.0,1.0,0.9478126764297484,1.0,-0.5147213339805603,0.2166390419006347,0.2980822622776031,0.0920848324894905,0.7503023147583008,0.7503023147583008,0.0,90.55029296875,102.0,11809.8193359375,0.0,87.02384948730469,1.0,283.1499938964844,284.57989501953125,297.37353515625,298.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,17686.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866502046585083,1.0,0.0,0.0,1.974677801132202,1.9746860265731807,2.6018716425824095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.26123046875,0.0,271.7128601074219,1895.4371337890625,0.0,252.8291778564453,0.5066337585449219,1.0,0.0,3.0,1.0,0.0
17649540,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0484262257814407,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0356966033577919,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0376648418605327,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.050995148718357,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.2418990284204483,284.9541320800781,284.95001220703125,297.5833435058594,294.39959716796875,297.1680908203125,296.8694763183594,284.95416259765625,1.0,0.2603415846824646,1.0,1.0,0.9440980553627014,1.0,-0.5159946084022522,0.2173042446374893,0.2986903488636017,0.0923303961753845,0.7530826926231384,0.7530826926231384,0.0,93.74314880371094,105.0,11846.3984375,0.0,90.07958221435548,1.0,283.1499938964844,284.5754089355469,297.4025573730469,298.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17682.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872323036193847,1.0,0.0,0.0,1.9870293140411377,1.9870376586914065,2.6345225023760577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.11474609375,0.0,275.9248046875,1895.4371337890625,0.0,253.80270385742188,0.5092761516571045,1.0,0.0,3.0,1.0,0.0
17649600,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0484262257814407,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0356966033577919,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.0376648418605327,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.050995148718357,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4072798788547516,0.050000000745058,0.2418990284204483,284.9541320800781,284.95001220703125,297.5833435058594,294.39959716796875,297.1680908203125,296.8694763183594,284.95416259765625,1.0,0.2603415846824646,1.0,1.0,0.9440980553627014,1.0,-0.5159946084022522,0.2173042446374893,0.2986903488636017,0.0923303961753845,0.7530826926231384,0.7530826926231384,0.0,93.74314880371094,105.0,11846.3984375,0.0,90.07958221435548,1.0,283.1499938964844,284.5754089355469,297.4025573730469,298.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17682.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872323036193847,1.0,0.0,0.0,1.9870293140411377,1.9870376586914065,2.6345225023760577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.11474609375,0.0,275.9248046875,1895.4371337890625,0.0,253.80270385742188,0.5092761516571045,1.0,0.0,3.0,1.0,0.0
17649660,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0485452078282833,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0357843078672885,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0377573817968368,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0511204414069652,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.2424933612346649,284.9541931152344,284.95001220703125,297.6400146484375,294.4288635253906,297.1961669921875,296.8763122558594,284.9541931152344,1.0,0.264274388551712,1.0,1.0,0.940388798713684,1.0,-0.517261803150177,0.217965617775917,0.2992961406707763,0.092585951089859,0.7558841109275818,0.7558841109275818,0.0,96.92417907714844,108.0,11883.1572265625,0.0,93.13797760009766,1.0,283.1499938964844,284.5709228515625,297.4316101074219,298.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17679.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877764642238617,1.0,0.0,0.0,1.999466180801392,1.9994746446609497,2.6676050879359536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.05419921875,0.0,280.2157592773437,1895.4371337890625,0.0,254.7144775390625,0.5119412541389465,1.0,0.0,3.0,1.0,0.0
17649720,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0485452078282833,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0357843078672885,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0377573817968368,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.0511204414069652,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4046741724014282,0.050000000745058,0.2424933612346649,284.9541931152344,284.95001220703125,297.6400146484375,294.4288635253906,297.1961669921875,296.8763122558594,284.9541931152344,1.0,0.264274388551712,1.0,1.0,0.940388798713684,1.0,-0.517261803150177,0.217965617775917,0.2992961406707763,0.092585951089859,0.7558841109275818,0.7558841109275818,0.0,96.92417907714844,108.0,11883.1572265625,0.0,93.13797760009766,1.0,283.1499938964844,284.5709228515625,297.4316101074219,298.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17679.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877764642238617,1.0,0.0,0.0,1.999466180801392,1.9994746446609497,2.6676050879359536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.05419921875,0.0,280.2157592773437,1895.4371337890625,0.0,254.7144775390625,0.5119412541389465,1.0,0.0,3.0,1.0,0.0
17649780,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4031693041324615,0.050000000745058,0.0486161261796951,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4031693041324615,0.050000000745058,0.0358365848660469,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4031693041324615,0.050000000745058,0.0378125421702861,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4031693041324615,0.050000000745058,0.0511951223015785,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.4031693041324615,0.050000000745058,0.2428476214408874,284.9541931152344,284.95001220703125,297.67401123046875,294.4463806152344,297.2130432128906,296.8805236816406,284.9542236328125,1.0,0.2665915191173553,1.0,1.0,0.9381632804870604,1.0,-0.5180179476737976,0.2183599472045898,0.2996580004692077,0.0927444696426391,0.7575826048851013,0.7575826048851013,0.0,98.82040405273438,108.0,11905.359375,0.0,94.9677734375,1.0,283.1499938964844,284.5682373046875,297.4490661621094,298.3793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17678.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880952000617981,1.0,0.0,0.0,2.006985664367676,2.0069940090179443,2.687706910364796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.50634765625,0.0,282.8333740234375,1895.4371337890625,0.0,255.2493133544922,0.5135542750358582,1.0,0.0,3.0,1.0,0.0
17649840,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.4021825194358825,0.050000000745058,0.0486633740365505,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.4021825194358825,0.050000000745058,0.0358714126050472,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.4021825194358825,0.050000000745058,0.0378492921590805,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.4021825194358825,0.050000000745058,0.0512448772788047,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.4021825194358825,0.050000000745058,0.2430836409330368,284.9542236328125,284.95001220703125,297.6966552734375,294.4580383300781,297.2243347167969,296.8833312988281,284.9542541503906,1.0,0.2681235373020172,1.0,1.0,0.9366796016693116,1.0,-0.5185211300849915,0.2186222970485687,0.2998988330364227,0.0928521454334259,0.7587198615074158,0.7587198615074158,0.0,100.08368682861328,111.0,11920.18359375,0.0,96.18954467773438,1.0,283.1499938964844,284.56646728515625,297.4607238769531,298.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388308435678482,1.0,0.0,0.0,2.012014627456665,2.0120232105255127,2.7011932957066165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.15185546875,0.0,284.59405517578125,1895.4371337890625,0.0,255.60745239257807,0.5146337747573853,1.0,0.0,3.0,1.0,0.0
17649900,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4009663462638855,0.050000000745058,0.0487222820520401,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4009663462638855,0.050000000745058,0.0359148345887661,296.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4009663462638855,0.050000000745058,0.0378951095044612,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4009663462638855,0.050000000745058,0.0513069108128547,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4009663462638855,0.050000000745058,0.2433778941631317,284.9542541503906,284.95001220703125,297.7250061035156,294.4725952148437,297.2384338378906,296.8868713378906,284.9542541503906,1.0,0.2700214385986328,1.0,1.0,0.9348250031471252,1.0,-0.5191487669944763,0.2189494222402572,0.3001993298530578,0.0929891094565391,0.7601482272148132,0.7601482272148132,0.0,101.65872192382812,111.0,11938.7666015625,0.0,97.71593475341795,1.0,283.1499938964844,284.5642395019531,297.47528076171875,298.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,17675.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885765075683594,1.0,0.0,0.0,2.018324613571167,2.018333196640014,2.718162477322039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.7353515625,0.0,286.8145446777344,1895.4371337890625,0.0,256.05810546875,0.5159890651702881,1.0,0.0,3.0,1.0,0.0
17649960,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.3997648954391479,0.050000000745058,0.0487810671329498,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.3997648954391479,0.050000000745058,0.0359581671655178,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.3997648954391479,0.050000000745058,0.0379408299922943,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.3997648954391479,0.050000000745058,0.051368810236454,296.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.3997648954391479,0.050000000745058,0.2436715215444564,284.9542541503906,284.95001220703125,297.7533264160156,294.48712158203125,297.2525939941406,296.89044189453125,284.95428466796875,1.0,0.2719021439552307,1.0,1.0,0.9329788088798524,1.0,-0.5197752118110657,0.2192756831645965,0.3004995286464691,0.0931284353137016,0.7615843415260315,0.7615843415260315,0.0,103.23050689697266,114.0,11957.4052734375,0.0,99.24259185791016,1.0,283.1499938964844,284.56201171875,297.4898376464844,298.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388847291469574,1.0,0.0,0.0,2.024658441543579,2.0246670246124268,2.735249609031598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.34814453125,0.0,289.05615234375,1895.4371337890625,0.0,256.5137023925781,0.517350435256958,1.0,0.0,3.0,1.0,0.0
17650020,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0488984212279319,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0360446758568286,296.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0380321070551872,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0514923930168151,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.2442577332258224,284.9543151855469,284.95001220703125,297.8099975585937,294.5161437988281,297.2809143066406,296.89764404296875,284.954345703125,1.0,0.2756180763244629,1.0,1.0,0.9292863607406616,1.0,-0.5210262537002563,0.2199273705482483,0.301098883152008,0.0934140756726265,0.7644804120063782,0.7644804120063782,0.0,106.36849975585938,117.0,11994.8515625,0.0,102.30071258544922,1.0,283.1499938964844,284.5575866699219,297.5188903808594,298.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17671.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893967866897583,1.0,0.0,0.0,2.0373921394348145,2.037400960922241,2.769763511878409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.6494140625,0.0,293.6008605957031,1895.4371337890625,0.0,257.43951416015625,0.5200898051261902,1.0,0.0,3.0,1.0,0.0
17650080,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0488984212279319,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0360446758568286,296.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0380321070551872,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.0514923930168151,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.3973883390426636,0.050000000745058,0.2442577332258224,284.9543151855469,284.95001220703125,297.8099975585937,294.5161437988281,297.2809143066406,296.89764404296875,284.954345703125,1.0,0.2756180763244629,1.0,1.0,0.9292863607406616,1.0,-0.5210262537002563,0.2199273705482483,0.301098883152008,0.0934140756726265,0.7644804120063782,0.7644804120063782,0.0,106.36849975585938,117.0,11994.8515625,0.0,102.30071258544922,1.0,283.1499938964844,284.5575866699219,297.5188903808594,298.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17671.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893967866897583,1.0,0.0,0.0,2.0373921394348145,2.037400960922241,2.769763511878409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.6494140625,0.0,293.6008605957031,1895.4371337890625,0.0,257.43951416015625,0.5200898051261902,1.0,0.0,3.0,1.0,0.0
17650140,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0490153022110462,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0361308306455612,296.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0381230115890502,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.051615472882986,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.2448415905237198,284.9543762207031,284.95001220703125,297.8666687011719,294.5450744628906,297.309326171875,296.9049072265625,284.9543762207031,1.0,0.279269129037857,1.0,1.0,0.9255939722061156,1.0,-0.5222710967063904,0.2205770313739776,0.3016940653324127,0.0937072038650512,0.7674157619476318,0.7674157619476318,0.0,109.49388122558594,120.0,12032.5048828125,0.0,105.36005401611328,1.0,283.1499938964844,284.5531311035156,297.5478515625,298.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17667.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899548053741455,1.0,0.0,0.0,2.0502407550811768,2.0502493381500244,2.8048074796060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0625,0.0,298.2378845214844,1895.4371337890625,0.0,258.381591796875,0.5228569507598877,1.0,0.0,3.0,1.0,0.0
17650200,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0490153022110462,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0361308306455612,296.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.0381230115890502,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.051615472882986,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.3950279653072357,0.050000000745058,0.2448415905237198,284.9543762207031,284.95001220703125,297.8666687011719,294.5450744628906,297.309326171875,296.9049072265625,284.9543762207031,1.0,0.279269129037857,1.0,1.0,0.9255939722061156,1.0,-0.5222710967063904,0.2205770313739776,0.3016940653324127,0.0937072038650512,0.7674157619476318,0.7674157619476318,0.0,109.49388122558594,120.0,12032.5048828125,0.0,105.36005401611328,1.0,283.1499938964844,284.5531311035156,297.5478515625,298.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17667.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899548053741455,1.0,0.0,0.0,2.0502407550811768,2.0502493381500244,2.8048074796060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0625,0.0,298.2378845214844,1895.4371337890625,0.0,258.381591796875,0.5228569507598877,1.0,0.0,3.0,1.0,0.0
17650260,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0491319298744201,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0362167991697788,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0382137224078178,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0517382845282554,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.2454241514205932,284.95440673828125,284.95001220703125,297.92333984375,294.57391357421875,297.3377685546875,296.9122314453125,284.9544372558594,1.0,0.2828650772571563,1.0,1.0,0.9219141006469728,1.0,-0.5235142707824707,0.2212257534265518,0.3022885322570801,0.0940098613500595,0.7703840732574463,0.7703840732574463,0.0,112.61255645751952,123.0,12070.384765625,0.0,108.42632293701172,1.0,283.1499938964844,284.5487365722656,297.57672119140625,298.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17664.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905182182788849,1.0,0.0,0.0,2.063184976577759,2.063193798065185,2.840336037479574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.5703125,0.0,302.9631652832031,1895.4371337890625,0.0,259.3345947265625,0.5256482362747192,1.0,0.0,3.0,1.0,0.0
17650320,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0491319298744201,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0362167991697788,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0382137224078178,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.0517382845282554,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.3926537632942199,0.050000000745058,0.2454241514205932,284.95440673828125,284.95001220703125,297.92333984375,294.57391357421875,297.3377685546875,296.9122314453125,284.9544372558594,1.0,0.2828650772571563,1.0,1.0,0.9219141006469728,1.0,-0.5235142707824707,0.2212257534265518,0.3022885322570801,0.0940098613500595,0.7703840732574463,0.7703840732574463,0.0,112.61255645751952,123.0,12070.384765625,0.0,108.42632293701172,1.0,283.1499938964844,284.5487365722656,297.57672119140625,298.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17664.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905182182788849,1.0,0.0,0.0,2.063184976577759,2.063193798065185,2.840336037479574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.5703125,0.0,302.9631652832031,1895.4371337890625,0.0,259.3345947265625,0.5256482362747192,1.0,0.0,3.0,1.0,0.0
17650380,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0492482185363769,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0363025218248367,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0383041724562644,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0518607459962368,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.2460050582885742,284.9544677734375,284.95001220703125,297.9800109863281,294.6026611328125,297.36627197265625,296.9196472167969,284.9544982910156,1.0,0.2864051163196563,1.0,1.0,0.9182341694831848,1.0,-0.5247529149055481,0.2218727022409439,0.3028802275657654,0.0943218916654586,0.773392379283905,0.773392379283905,0.0,115.72239685058594,126.0,12108.46875,0.0,111.49727630615234,1.0,283.1499938964844,284.5443115234375,297.6054992675781,298.55303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17661.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910846710205078,1.0,0.0,0.0,2.076242208480835,2.076251268386841,2.8764011972270964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.1826171875,0.0,307.7837829589844,1895.4371337890625,0.0,260.2947082519531,0.5284671187400818,1.0,0.0,3.0,1.0,0.0
17650440,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0492482185363769,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0363025218248367,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0383041724562644,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.0518607459962368,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.3902437090873718,0.050000000745058,0.2460050582885742,284.9544677734375,284.95001220703125,297.9800109863281,294.6026611328125,297.36627197265625,296.9196472167969,284.9544982910156,1.0,0.2864051163196563,1.0,1.0,0.9182341694831848,1.0,-0.5247529149055481,0.2218727022409439,0.3028802275657654,0.0943218916654586,0.773392379283905,0.773392379283905,0.0,115.72239685058594,126.0,12108.46875,0.0,111.49727630615234,1.0,283.1499938964844,284.5443115234375,297.6054992675781,298.55303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17661.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910846710205078,1.0,0.0,0.0,2.076242208480835,2.076251268386841,2.8764011972270964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.1826171875,0.0,307.7837829589844,1895.4371337890625,0.0,260.2947082519531,0.5284671187400818,1.0,0.0,3.0,1.0,0.0
17650500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.3890179991722107,0.050000000745058,0.0493062585592269,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.3890179991722107,0.050000000745058,0.0363453030586242,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.3890179991722107,0.050000000745058,0.0383493117988109,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.3890179991722107,0.050000000745058,0.0519218631088733,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.3890179991722107,0.050000000745058,0.2462949603796005,284.9544982910156,284.95001220703125,298.0083312988281,294.61700439453125,297.380615234375,296.9234619140625,284.9545288085937,1.0,0.28815558552742,1.0,1.0,0.9163942337036132,1.0,-0.5253713130950928,0.2221956998109817,0.3031756281852722,0.0944820269942283,0.7749122381210327,0.7749122381210327,0.0,117.27448272705078,126.0,12127.611328125,0.0,113.0349578857422,1.0,283.1499938964844,284.5421142578125,297.6198425292969,298.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17660.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913688659667969,1.0,0.0,0.0,2.082813739776612,2.082822799682617,2.8946382713002095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.0341796875,0.0,310.2305908203125,1895.4371337890625,0.0,260.7771301269531,0.5298870205879211,1.0,0.0,3.0,1.0,0.0
17650560,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.3877899050712585,0.050000000745058,0.0493642389774322,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.3877899050712585,0.050000000745058,0.0363880470395088,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.3877899050712585,0.050000000745058,0.0383944101631641,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.3877899050712585,0.050000000745058,0.0519829206168651,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.3877899050712585,0.050000000745058,0.2465846091508865,284.9545288085937,284.95001220703125,298.0366516113281,294.6313171386719,297.3950500488281,296.9274597167969,284.9545593261719,1.0,0.2898937165737152,1.0,1.0,0.914557158946991,1.0,-0.5259891748428345,0.2225183099508285,0.3034708499908447,0.0946449488401413,0.7764453291893005,0.7764453291893005,0.0,118.82513427734376,129.0,12146.8369140625,0.0,114.57454681396484,1.0,283.1499938964844,284.5399169921875,297.6341857910156,298.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,17658.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916538953781128,1.0,0.0,0.0,2.089417695999145,2.0894265174865723,2.913023138262361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.9228515625,0.0,312.7030639648437,1895.4371337890625,0.0,261.2615051269531,0.5313145518302917,1.0,0.0,3.0,1.0,0.0
17650620,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0494800619781017,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0364734232425689,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0384844914078712,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0521048903465271,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.2471631616353988,284.9546203613281,284.95001220703125,298.09332275390625,294.659912109375,297.4241943359375,296.935791015625,284.9546203613281,1.0,0.2933348417282104,1.0,1.0,0.9108830094337464,1.0,-0.5272236466407776,0.2231626063585281,0.3040610551834106,0.0949800610542297,0.7795563340187073,0.7795563340187073,0.0,121.92269897460938,132.0,12185.552734375,0.0,117.65998840332033,1.0,283.1499938964844,284.5354919433594,297.66278076171875,298.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,17654.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922275602817535,1.0,0.0,0.0,2.102736711502075,2.102745532989502,2.950279451852112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.82421875,0.0,317.730712890625,1895.4371337890625,0.0,262.2378234863281,0.5341955423355103,1.0,0.0,3.0,1.0,0.0
17650680,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0494800619781017,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0364734232425689,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0384844914078712,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.0521048903465271,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.385390430688858,0.050000000745058,0.2471631616353988,284.9546203613281,284.95001220703125,298.09332275390625,294.659912109375,297.4241943359375,296.935791015625,284.9546203613281,1.0,0.2933348417282104,1.0,1.0,0.9108830094337464,1.0,-0.5272236466407776,0.2231626063585281,0.3040610551834106,0.0949800610542297,0.7795563340187073,0.7795563340187073,0.0,121.92269897460938,132.0,12185.552734375,0.0,117.65998840332033,1.0,283.1499938964844,284.5354919433594,297.66278076171875,298.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,17654.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922275602817535,1.0,0.0,0.0,2.102736711502075,2.102745532989502,2.950279451852112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.82421875,0.0,317.730712890625,1895.4371337890625,0.0,262.2378234863281,0.5341955423355103,1.0,0.0,3.0,1.0,0.0
17650740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0495957136154174,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0365586727857589,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0385744422674179,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0522266738116741,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.2477408647537231,284.9546813964844,284.95001220703125,298.1499938964844,294.6884155273437,297.4534606933594,296.9444274902344,284.9547119140625,1.0,0.2967306673526764,1.0,1.0,0.9072089195251464,1.0,-0.5284559726715088,0.2238054871559143,0.3046504557132721,0.0953275635838508,0.7827232480049133,0.7827232480049133,0.0,125.01583862304688,135.0,12224.5537109375,0.0,120.75424194335938,1.0,283.1499938964844,284.5310974121094,297.6912841796875,298.64874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17650.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928066790103912,1.0,0.0,0.0,2.1162102222442627,2.116219282150269,2.9882090757382684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.861328125,0.0,322.8744506835937,1895.4371337890625,0.0,263.2255554199219,0.5371127128601074,1.0,0.0,3.0,1.0,0.0
17650800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0495957136154174,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0365586727857589,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0385744422674179,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.0522266738116741,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.3830642998218536,0.050000000745058,0.2477408647537231,284.9546813964844,284.95001220703125,298.1499938964844,294.6884155273437,297.4534606933594,296.9444274902344,284.9547119140625,1.0,0.2967306673526764,1.0,1.0,0.9072089195251464,1.0,-0.5284559726715088,0.2238054871559143,0.3046504557132721,0.0953275635838508,0.7827232480049133,0.7827232480049133,0.0,125.01583862304688,135.0,12224.5537109375,0.0,120.75424194335938,1.0,283.1499938964844,284.5310974121094,297.6912841796875,298.64874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17650.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928066790103912,1.0,0.0,0.0,2.1162102222442627,2.116219282150269,2.9882090757382684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.861328125,0.0,322.8744506835937,1895.4371337890625,0.0,263.2255554199219,0.5371127128601074,1.0,0.0,3.0,1.0,0.0
17650860,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0497112050652504,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0366438068449497,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0386642701923847,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.052348293364048,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.2483177781105041,284.95477294921875,284.95001220703125,298.2066650390625,294.7165832519531,297.4828186035156,296.9530944824219,284.95477294921875,1.0,0.3000832200050354,1.0,1.0,0.9035443663597108,1.0,-0.5296865701675415,0.2244481295347213,0.3052384257316589,0.0956849083304405,0.785934329032898,0.785934329032898,0.0,128.1048583984375,138.0,12263.6962890625,0.0,123.85758209228516,1.0,283.1499938964844,284.52667236328125,297.7196044921875,298.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,17646.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934143781661987,1.0,0.0,0.0,2.129822015762329,2.129831075668335,3.026773640613101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.9541015625,0.0,328.1329650878906,1895.4371337890625,0.0,264.2642822265625,0.540063738822937,1.0,0.0,3.0,1.0,0.0
17650920,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0497112050652504,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0366438068449497,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.0386642701923847,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.052348293364048,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.380808562040329,0.050000000745058,0.2483177781105041,284.95477294921875,284.95001220703125,298.2066650390625,294.7165832519531,297.4828186035156,296.9530944824219,284.95477294921875,1.0,0.3000832200050354,1.0,1.0,0.9035443663597108,1.0,-0.5296865701675415,0.2244481295347213,0.3052384257316589,0.0956849083304405,0.785934329032898,0.785934329032898,0.0,128.1048583984375,138.0,12263.6962890625,0.0,123.85758209228516,1.0,283.1499938964844,284.52667236328125,297.7196044921875,298.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,17646.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934143781661987,1.0,0.0,0.0,2.129822015762329,2.129831075668335,3.026773640613101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.9541015625,0.0,328.1329650878906,1895.4371337890625,0.0,264.2642822265625,0.540063738822937,1.0,0.0,3.0,1.0,0.0
17650980,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3793137967586517,0.050000000745058,0.0497896410524845,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3793137967586517,0.050000000745058,0.0367016233503818,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3793137967586517,0.050000000745058,0.0387252755463123,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3793137967586517,0.050000000745058,0.0524308905005455,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3793137967586517,0.050000000745058,0.248709574341774,284.9548034667969,284.95001220703125,298.2452087402344,294.7354736328125,297.5027770996094,296.958984375,284.954833984375,1.0,0.3023387789726257,1.0,1.0,0.9010525345802308,1.0,-0.530522346496582,0.2248860597610473,0.305636316537857,0.0959318652749061,0.7881368398666382,0.7881368398666382,0.0,130.2027587890625,138.0,12290.29296875,0.0,125.97273254394533,1.0,283.1499938964844,284.52362060546875,297.73858642578125,298.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17643.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938513696193695,1.0,0.0,0.0,2.139141321182251,2.139150381088257,3.053319801438193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5859375,0.0,331.7703857421875,1895.4371337890625,0.0,265.0126647949219,0.5420867204666138,1.0,0.0,3.0,1.0,0.0
17651040,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3786203563213348,0.050000000745058,0.0498265624046325,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3786203563213348,0.050000000745058,0.0367288365960121,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3786203563213348,0.050000000745058,0.0387539938092231,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3786203563213348,0.050000000745058,0.0524697676301002,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.3786203563213348,0.050000000745058,0.248893991112709,284.954833984375,284.95001220703125,298.2633361816406,294.7442626953125,297.5121459960937,296.9617614746094,284.954833984375,1.0,0.3033944964408874,1.0,1.0,0.8998798727989197,1.0,-0.5309157371520996,0.2250925898551941,0.3058231174945831,0.0960491448640823,0.7891771793365479,0.7891771793365479,0.0,131.19024658203125,141.0,12302.79296875,0.0,126.97044372558594,1.0,283.1499938964844,284.522216796875,297.7474365234375,298.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,17642.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940618932247162,1.0,0.0,0.0,2.143537998199463,2.143547296524048,3.0658844707431854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9853515625,0.0,333.4971008300781,1895.4371337890625,0.0,265.3736877441406,0.5430418848991394,1.0,0.0,3.0,1.0,0.0
17651100,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.3775506913661957,0.050000000745058,0.0498841926455497,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.3775506913661957,0.050000000745058,0.0367713198065757,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.3775506913661957,0.050000000745058,0.0387988165020942,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.3775506913661957,0.050000000745058,0.0525304563343524,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.3775506913661957,0.050000000745058,0.249181866645813,284.954833984375,284.95001220703125,298.2916564941406,294.7579040527344,297.5268249511719,296.966064453125,284.9548645019531,1.0,0.3050352036952972,1.0,1.0,0.8980476260185242,1.0,-0.5315296649932861,0.2254155129194259,0.306114137172699,0.09623384475708,0.790808916091919,0.790808916091919,0.0,132.73171997070312,141.0,12322.3115234375,0.0,128.53057861328125,1.0,283.1499938964844,284.5199890136719,297.7611694335937,298.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,17641.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943935334682464,1.0,0.0,0.0,2.150426149368286,2.150435447692871,3.085620221554564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.96728515625,0.0,336.2157592773437,1895.4371337890625,0.0,265.9429016113281,0.5445391535758972,1.0,0.0,3.0,1.0,0.0
17651160,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.3764967620372772,0.050000000745058,0.0499418042600154,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.3764967620372772,0.050000000745058,0.0368137881159782,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.3764967620372772,0.050000000745058,0.0388436242938041,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.3764967620372772,0.050000000745058,0.0525911226868629,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.3764967620372772,0.050000000745058,0.2494696527719497,284.9548645019531,284.95001220703125,298.32000732421875,294.7714538574219,297.54150390625,296.9703674316406,284.95489501953125,1.0,0.3066664636135101,1.0,1.0,0.8962239027023315,1.0,-0.5321434736251831,0.2257387638092041,0.3064046800136566,0.0964201018214225,0.792447566986084,0.792447566986084,0.0,134.2726593017578,144.0,12341.8115234375,0.0,130.0934600830078,1.0,283.1499938964844,284.51776123046875,297.7747497558594,298.7424621582031,293.1499938964844,293.1499938964844,283.1499938964844,17640.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947274684906006,1.0,0.0,0.0,2.157330274581909,2.157339572906494,3.1054651117301546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.927734375,0.0,338.95733642578125,1895.4371337890625,0.0,266.51678466796875,0.5460410118103027,1.0,0.0,3.0,1.0,0.0
17651220,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0500568784773349,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0368986129760742,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.038933128118515,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0527123063802719,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.2500444650650024,284.9549255371094,284.95001220703125,298.3766784667969,294.7982177734375,297.57086181640625,296.9789123535156,284.9549255371094,1.0,0.3098994791507721,1.0,1.0,0.8925763964653015,1.0,-0.5333702564239502,0.2263868302106857,0.306983470916748,0.096798188984394,0.795750617980957,0.795750617980957,0.0,137.35072326660156,147.0,12380.7958984375,0.0,133.22518920898438,1.0,283.1499938964844,284.5133056640625,297.801513671875,298.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,17638.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953921794891357,1.0,0.0,0.0,2.171190023422241,2.171199321746826,3.1454950999432185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.8056640625,0.0,344.5101013183594,1895.4371337890625,0.0,267.661376953125,0.5490588545799255,1.0,0.0,3.0,1.0,0.0
17651280,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0500568784773349,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0368986129760742,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.038933128118515,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.0527123063802719,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.3744364380836487,0.050000000745058,0.2500444650650024,284.9549255371094,284.95001220703125,298.3766784667969,294.7982177734375,297.57086181640625,296.9789123535156,284.9549255371094,1.0,0.3098994791507721,1.0,1.0,0.8925763964653015,1.0,-0.5333702564239502,0.2263868302106857,0.306983470916748,0.096798188984394,0.795750617980957,0.795750617980957,0.0,137.35072326660156,147.0,12380.7958984375,0.0,133.22518920898438,1.0,283.1499938964844,284.5133056640625,297.801513671875,298.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,17638.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953921794891357,1.0,0.0,0.0,2.171190023422241,2.171199321746826,3.1454950999432185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.8056640625,0.0,344.5101013183594,1895.4371337890625,0.0,267.661376953125,0.5490588545799255,1.0,0.0,3.0,1.0,0.0
