time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0501719266176223,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0369834192097187,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.039022609591484,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0528334528207778,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.2506191730499267,284.9549560546875,284.95001220703125,298.4333190917969,294.8246154785156,297.6001892089844,296.9874267578125,284.9549865722656,1.0,0.3130975365638733,1.0,1.0,0.8889288902282715,1.0,-0.534595787525177,0.22703717648983,0.3075585961341858,0.0971834436058998,0.7990865111351013,0.7990865111351013,0.0,140.42803955078125,150.0,12419.716796875,0.0,136.3692626953125,1.0,283.1499938964844,284.5088806152344,297.827880859375,298.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,17636.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960516452789306,1.0,0.0,0.0,2.1851067543029785,2.1851162910461426,3.185948003192607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.6171875,0.0,350.1521301269531,1895.4371337890625,0.0,268.7997436523437,0.5520925521850586,1.0,0.0,3.0,1.0,0.0
17651400,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0501719266176223,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0369834192097187,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.039022609591484,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.0528334528207778,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.3724347054958343,0.050000000745058,0.2506191730499267,284.9549560546875,284.95001220703125,298.4333190917969,294.8246154785156,297.6001892089844,296.9874267578125,284.9549865722656,1.0,0.3130975365638733,1.0,1.0,0.8889288902282715,1.0,-0.534595787525177,0.22703717648983,0.3075585961341858,0.0971834436058998,0.7990865111351013,0.7990865111351013,0.0,140.42803955078125,150.0,12419.716796875,0.0,136.3692626953125,1.0,283.1499938964844,284.5088806152344,297.827880859375,298.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,17636.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960516452789306,1.0,0.0,0.0,2.1851067543029785,2.1851162910461426,3.185948003192607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.6171875,0.0,350.1521301269531,1895.4371337890625,0.0,268.7997436523437,0.5520925521850586,1.0,0.0,3.0,1.0,0.0
17651460,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0502868592739105,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0370681397616863,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0391120016574859,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0529544837772846,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.2511932849884033,284.9550170898437,284.95001220703125,298.489990234375,294.85064697265625,297.6295471191406,296.995849609375,284.9550476074219,1.0,0.3162600994110107,1.0,1.0,0.8852782845497131,1.0,-0.5358204245567322,0.2276901602745056,0.3081302940845489,0.0975765064358711,0.8024641275405884,0.8024641275405884,0.0,143.50238037109375,153.0,12458.6572265625,0.0,139.52337646484375,1.0,283.1499938964844,284.5044860839844,297.8539123535156,298.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17633.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967000544071197,1.0,0.0,0.0,2.1990902423858643,2.1990997791290283,3.2268556537928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.40966796875,0.0,355.8872375488281,1895.4371337890625,0.0,269.92193603515625,0.5551440119743347,1.0,0.0,3.0,1.0,0.0
17651520,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0502868592739105,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0370681397616863,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0391120016574859,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.0529544837772846,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.3704910278320312,0.050000000745058,0.2511932849884033,284.9550170898437,284.95001220703125,298.489990234375,294.85064697265625,297.6295471191406,296.995849609375,284.9550476074219,1.0,0.3162600994110107,1.0,1.0,0.8852782845497131,1.0,-0.5358204245567322,0.2276901602745056,0.3081302940845489,0.0975765064358711,0.8024641275405884,0.8024641275405884,0.0,143.50238037109375,153.0,12458.6572265625,0.0,139.52337646484375,1.0,283.1499938964844,284.5044860839844,297.8539123535156,298.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17633.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967000544071197,1.0,0.0,0.0,2.1990902423858643,2.1990997791290283,3.2268556537928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.40966796875,0.0,355.8872375488281,1895.4371337890625,0.0,269.92193603515625,0.5551440119743347,1.0,0.0,3.0,1.0,0.0
17651580,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0504016727209091,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0371527709066867,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0392013005912303,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0530753880739212,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.2517668008804321,284.955078125,284.95001220703125,298.5466613769531,294.8764038085937,297.65887451171875,297.0042419433594,284.9551086425781,1.0,0.3193880319595337,1.0,1.0,0.8816277384757996,1.0,-0.5370438694953918,0.2283456772565841,0.3086982071399688,0.0979772806167602,0.8058885335922241,0.8058885335922241,0.0,146.57357788085938,156.0,12497.6396484375,0.0,142.6873321533203,1.0,283.1499938964844,284.5000915527344,297.8796081542969,298.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17631.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973372280597687,1.0,0.0,0.0,2.2131505012512207,2.2131600379943848,3.268249884058605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.203125,0.0,361.7203369140625,1895.4371337890625,0.0,271.0274353027344,0.5582150816917419,1.0,0.0,3.0,1.0,0.0
17651640,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0504016727209091,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0371527709066867,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0392013005912303,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.0530753880739212,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.368603378534317,0.050000000745058,0.2517668008804321,284.955078125,284.95001220703125,298.5466613769531,294.8764038085937,297.65887451171875,297.0042419433594,284.9551086425781,1.0,0.3193880319595337,1.0,1.0,0.8816277384757996,1.0,-0.5370438694953918,0.2283456772565841,0.3086982071399688,0.0979772806167602,0.8058885335922241,0.8058885335922241,0.0,146.57357788085938,156.0,12497.6396484375,0.0,142.6873321533203,1.0,283.1499938964844,284.5000915527344,297.8796081542969,298.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17631.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973372280597687,1.0,0.0,0.0,2.2131505012512207,2.2131600379943848,3.268249884058605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.203125,0.0,361.7203369140625,1895.4371337890625,0.0,271.0274353027344,0.5582150816917419,1.0,0.0,3.0,1.0,0.0
17651700,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.3676802217960357,0.050000000745058,0.0504590198397636,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.3676802217960357,0.050000000745058,0.0371950417757034,296.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.3676802217960357,0.050000000745058,0.0392459034919738,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.3676802217960357,0.050000000745058,0.0531357750296592,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.3676802217960357,0.050000000745058,0.2520532310009002,284.95513916015625,284.95001220703125,298.57501220703125,294.8891906738281,297.6735534667969,297.0084228515625,284.95513916015625,1.0,0.3209388852119446,1.0,1.0,0.879802405834198,1.0,-0.5376548171043396,0.2286743223667144,0.3089805245399475,0.0981805324554443,0.807620108127594,0.807620108127594,0.0,148.10757446289062,156.0,12517.158203125,0.0,144.2725372314453,1.0,283.1499938964844,284.4978942871094,297.8923645019531,298.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,17630.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976514041423797,1.0,0.0,0.0,2.220213890075684,2.2202236652374268,3.2891449563976494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.10791015625,0.0,364.6760864257813,1895.4371337890625,0.0,271.5735168457031,0.5597590208053589,1.0,0.0,3.0,1.0,0.0
17651760,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.3667701780796051,0.050000000745058,0.0505163446068763,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.3667701780796051,0.050000000745058,0.0372373014688491,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.3667701780796051,0.050000000745058,0.0392904914915561,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.3667701780796051,0.050000000745058,0.0531961433589458,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.3667701780796051,0.050000000745058,0.2523396015167236,284.9551696777344,284.95001220703125,298.60333251953125,294.90191650390625,297.688232421875,297.0125732421875,284.9551696777344,1.0,0.3224816620349884,1.0,1.0,0.8779879212379456,1.0,-0.5382656455039978,0.2290033102035522,0.3092623054981231,0.0983853787183761,0.8093639016151428,0.8093639016151428,0.0,149.64105224609375,159.0,12536.6953125,0.0,145.8604736328125,1.0,283.1499938964844,284.4956970214844,297.9050598144531,298.8897399902344,293.1499938964844,293.1499938964844,283.1499938964844,17629.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979635834693908,1.0,0.0,0.0,2.2272987365722656,2.2273082733154297,3.310169915948791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.017578125,0.0,367.657958984375,1895.4371337890625,0.0,272.11688232421875,0.5613083243370056,1.0,0.0,3.0,1.0,0.0
17651820,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0506309010088443,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0373217426240444,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0393795892596244,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0533167757093906,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.2529118359088897,284.9552307128906,284.95001220703125,298.6600036621094,294.92724609375,297.7175598144531,297.0208740234375,284.95526123046875,1.0,0.3255429863929748,1.0,1.0,0.8743589520454407,1.0,-0.539486825466156,0.2296635210514068,0.3098232746124267,0.0988012701272964,0.8128930330276489,0.8128930330276489,0.0,152.70553588867188,162.0,12575.884765625,0.0,149.04351806640625,1.0,283.1499938964844,284.4913330078125,297.93035888671875,298.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985827267169952,1.0,0.0,0.0,2.241537570953369,2.2415473461151123,3.352627970798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.88330078125,0.0,373.7029418945313,1895.4371337890625,0.0,273.1964416503906,0.5644243955612183,1.0,0.0,3.0,1.0,0.0
17651880,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0506309010088443,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0373217426240444,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0393795892596244,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.0533167757093906,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3649890124797821,0.050000000745058,0.2529118359088897,284.9552307128906,284.95001220703125,298.6600036621094,294.92724609375,297.7175598144531,297.0208740234375,284.95526123046875,1.0,0.3255429863929748,1.0,1.0,0.8743589520454407,1.0,-0.539486825466156,0.2296635210514068,0.3098232746124267,0.0988012701272964,0.8128930330276489,0.8128930330276489,0.0,152.70553588867188,162.0,12575.884765625,0.0,149.04351806640625,1.0,283.1499938964844,284.4913330078125,297.93035888671875,298.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985827267169952,1.0,0.0,0.0,2.241537570953369,2.2415473461151123,3.352627970798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.88330078125,0.0,373.7029418945313,1895.4371337890625,0.0,273.1964416503906,0.5644243955612183,1.0,0.0,3.0,1.0,0.0
17651940,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0507454462349414,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.037406176328659,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0394686795771122,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0534373968839645,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.2534840106964111,284.955322265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7469177246094,297.02911376953125,284.9553527832031,1.0,0.328574925661087,1.0,1.0,0.870729923248291,1.0,-0.5407071113586426,0.2303268909454345,0.3103801906108856,0.0992252454161644,0.8164758682250977,0.8164758682250977,0.0,155.76971435546875,165.0,12615.1865234375,0.0,152.23924255371094,1.0,283.1499938964844,284.4869689941406,297.9555053710937,298.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17623.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991966247558594,1.0,0.0,0.0,2.2558634281158447,2.255873203277588,3.3956189327000175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.79541015625,0.0,379.8560180664063,1895.4371337890625,0.0,274.2694702148437,0.5675623416900635,1.0,0.0,3.0,1.0,0.0
17652000,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0507454462349414,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.037406176328659,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0394686795771122,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.0534373968839645,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.363256573677063,0.050000000745058,0.2534840106964111,284.955322265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7469177246094,297.02911376953125,284.9553527832031,1.0,0.328574925661087,1.0,1.0,0.870729923248291,1.0,-0.5407071113586426,0.2303268909454345,0.3103801906108856,0.0992252454161644,0.8164758682250977,0.8164758682250977,0.0,155.76971435546875,165.0,12615.1865234375,0.0,152.23924255371094,1.0,283.1499938964844,284.4869689941406,297.9555053710937,298.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17623.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991966247558594,1.0,0.0,0.0,2.2558634281158447,2.255873203277588,3.3956189327000175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.79541015625,0.0,379.8560180664063,1895.4371337890625,0.0,274.2694702148437,0.5675623416900635,1.0,0.0,3.0,1.0,0.0
17652060,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0508598871529102,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0374905355274677,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0395576879382133,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0535579100251197,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.2540556490421295,284.95538330078125,284.95001220703125,298.7733459472656,294.9775085449219,297.77618408203125,297.0371398925781,284.9554138183594,1.0,0.3315764367580414,1.0,1.0,0.8671014904975891,1.0,-0.5419263243675232,0.2309934198856353,0.3109329044818878,0.0996575355529785,0.8201144933700562,0.8201144933700562,0.0,158.83120727539062,168.0,12654.4892578125,0.0,155.44512939453125,1.0,283.1499938964844,284.48260498046875,297.98052978515625,298.9752502441406,293.1499938964844,293.1499938964844,283.1499938964844,17620.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998028337955475,1.0,0.0,0.0,2.2702865600585938,2.270296573638916,3.439178897224338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.72412109375,0.0,386.1236572265625,1895.4371337890625,0.0,275.33172607421875,0.5707247853279114,1.0,0.0,3.0,1.0,0.0
17652120,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0508598871529102,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0374905355274677,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0395576879382133,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.0535579100251197,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.3615724742412567,0.050000000745058,0.2540556490421295,284.95538330078125,284.95001220703125,298.7733459472656,294.9775085449219,297.77618408203125,297.0371398925781,284.9554138183594,1.0,0.3315764367580414,1.0,1.0,0.8671014904975891,1.0,-0.5419263243675232,0.2309934198856353,0.3109329044818878,0.0996575355529785,0.8201144933700562,0.8201144933700562,0.0,158.83120727539062,168.0,12654.4892578125,0.0,155.44512939453125,1.0,283.1499938964844,284.48260498046875,297.98052978515625,298.9752502441406,293.1499938964844,293.1499938964844,283.1499938964844,17620.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998028337955475,1.0,0.0,0.0,2.2702865600585938,2.270296573638916,3.439178897224338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.72412109375,0.0,386.1236572265625,1895.4371337890625,0.0,275.33172607421875,0.5707247853279114,1.0,0.0,3.0,1.0,0.0
17652180,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.360323816537857,0.050000000745058,0.050946794450283,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.360323816537857,0.050000000745058,0.0375545993447303,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.360323816537857,0.050000000745058,0.0396252833306789,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.360323816537857,0.050000000745058,0.053649429231882,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.360323816537857,0.050000000745058,0.2544897794723511,284.9554443359375,284.95001220703125,298.81640625,294.9965209960937,297.7983703613281,297.0430603027344,284.9554748535156,1.0,0.3338379859924316,1.0,1.0,0.8643438816070557,1.0,-0.5428527593612671,0.2315023988485336,0.3113503456115722,0.0999919772148132,0.8229120373725891,0.8229120373725891,0.0,161.1562042236328,168.0,12684.3603515625,0.0,157.8884735107422,1.0,283.1499938964844,284.47930908203125,297.99951171875,298.99676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17618.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002569317817688,1.0,0.0,0.0,2.2812983989715576,2.28130841255188,3.472622722711094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.87744140625,0.0,390.9592590332031,1895.4371337890625,0.0,276.129150390625,0.5731419920921326,1.0,0.0,3.0,1.0,0.0
17652240,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.3599347770214081,0.050000000745058,0.0509742423892021,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.3599347770214081,0.050000000745058,0.0375748351216316,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.3599347770214081,0.050000000745058,0.0396466329693794,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.3599347770214081,0.050000000745058,0.0536783337593078,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.3599347770214081,0.050000000745058,0.2546268999576568,284.9554748535156,284.95001220703125,298.8299865722656,295.00250244140625,297.80535888671875,297.044921875,284.9555053710937,1.0,0.3345491886138916,1.0,1.0,0.8634730577468872,1.0,-0.5431456565856934,0.231663703918457,0.3114819228649139,0.1000987812876701,0.8238014578819275,0.8238014578819275,0.0,161.8905487060547,171.0,12693.8173828125,0.0,158.66175842285156,1.0,283.1499938964844,284.478271484375,298.0055236816406,299.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17618.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003993272781372,1.0,0.0,0.0,2.2847819328308105,2.284791946411133,3.483235673229501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.6728515625,0.0,392.4978942871094,1895.4371337890625,0.0,276.3794860839844,0.5739071369171143,1.0,0.0,3.0,1.0,0.0
17652300,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.3591327667236328,0.050000000745058,0.0510313920676708,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.3591327667236328,0.050000000745058,0.0376169607043266,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.3591327667236328,0.050000000745058,0.0396910831332206,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.3591327667236328,0.050000000745058,0.0537385158240795,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.3591327667236328,0.050000000745058,0.2549123764038086,284.9555053710937,284.95001220703125,298.8583374023437,295.0150146484375,297.8199462890625,297.0487976074219,284.9555358886719,1.0,0.3360246121883392,1.0,1.0,0.8616588115692139,1.0,-0.5437542200088501,0.2319999188184738,0.3117542862892151,0.1003224030137062,0.8256667256355286,0.8256667256355286,0.0,163.41943359375,171.0,12713.509765625,0.0,160.27406311035156,1.0,283.1499938964844,284.4761047363281,298.0180053710937,299.0177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17616.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006934762001037,1.0,0.0,0.0,2.292060852050781,2.2920708656311035,3.505465144826303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.66748046875,0.0,395.7269592285156,1895.4371337890625,0.0,276.89715576171875,0.5755065679550171,1.0,0.0,3.0,1.0,0.0
17652360,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.3583413958549499,0.050000000745058,0.0510885491967201,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.3583413958549499,0.050000000745058,0.0376590900123119,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.3583413958549499,0.050000000745058,0.0397355370223522,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.3583413958549499,0.050000000745058,0.0537987016141414,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.3583413958549499,0.050000000745058,0.2551978826522827,284.95556640625,284.95001220703125,298.8866577148437,295.02752685546875,297.8345031738281,297.0526428222656,284.95556640625,1.0,0.3374937176704407,1.0,1.0,0.8598535060882568,1.0,-0.5443629026412964,0.2323368340730667,0.3120260834693908,0.1005479097366333,0.8275455832481384,0.8275455832481384,0.0,164.94851684570312,174.0,12733.236328125,0.0,161.88983154296875,1.0,283.1499938964844,284.47393798828125,298.0304870605469,299.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17615.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009852409362793,1.0,0.0,0.0,2.2993571758270264,2.2993671894073486,3.527818250859127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.67822265625,0.0,398.9828186035156,1895.4371337890625,0.0,277.4112243652344,0.5771106481552124,1.0,0.0,3.0,1.0,0.0
17652420,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0512027703225612,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0377432890236377,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0398243777453899,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0539189800620079,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.2557684481143951,284.9556579589844,284.95001220703125,298.9433288574219,295.0526123046875,297.8636474609375,297.06024169921875,284.9556884765625,1.0,0.3404110968112945,1.0,1.0,0.856242835521698,1.0,-0.5455807447433472,0.2330138534307479,0.312566876411438,0.1010059118270874,0.8313571810722351,0.8313571810722351,0.0,168.0043182373047,177.0,12772.908203125,0.0,165.1285858154297,1.0,283.1499938964844,284.4696655273437,298.0555114746094,299.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,17612.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015616178512573,1.0,0.0,0.0,2.3140199184417725,2.314030170440674,3.572955336039741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8193359375,0.0,405.582275390625,1895.4371337890625,0.0,278.42852783203125,0.5803371071815491,1.0,0.0,3.0,1.0,0.0
17652480,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0512027703225612,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0377432890236377,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0398243777453899,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.0539189800620079,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.3567912876605987,0.050000000745058,0.2557684481143951,284.9556579589844,284.95001220703125,298.9433288574219,295.0526123046875,297.8636474609375,297.06024169921875,284.9556884765625,1.0,0.3404110968112945,1.0,1.0,0.856242835521698,1.0,-0.5455807447433472,0.2330138534307479,0.312566876411438,0.1010059118270874,0.8313571810722351,0.8313571810722351,0.0,168.0043182373047,177.0,12772.908203125,0.0,165.1285858154297,1.0,283.1499938964844,284.4696655273437,298.0555114746094,299.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,17612.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015616178512573,1.0,0.0,0.0,2.3140199184417725,2.314030170440674,3.572955336039741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8193359375,0.0,405.582275390625,1895.4371337890625,0.0,278.42852783203125,0.5803371071815491,1.0,0.0,3.0,1.0,0.0
17652540,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.0513169392943382,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.03782744333148,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.039913173764944,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.0540392063558101,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.2563387155532837,284.95574951171875,284.95001220703125,299.0,295.0777587890625,297.89276123046875,297.0677185058594,284.9557800292969,1.0,0.3433018624782562,1.0,1.0,0.8526321649551392,1.0,-0.5467967391014099,0.2336944788694381,0.3131022453308105,0.1014726012945175,0.8352440595626831,0.8352440595626831,0.0,171.0587615966797,180.0,12812.7822265625,0.0,168.3787841796875,1.0,283.1499938964844,284.4653625488281,298.08062744140625,299.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17609.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021297097206116,1.0,0.0,0.0,2.3287901878356934,2.3288004398345947,3.618712298703032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.08642578125,0.0,412.3067626953125,1895.4371337890625,0.0,279.4336242675781,0.5835901498794556,1.0,0.0,3.0,1.0,0.0
17652600,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.0513169392943382,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.03782744333148,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.039913173764944,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.0540392063558101,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.3552825152873993,0.050000000745058,0.2563387155532837,284.95574951171875,284.95001220703125,299.0,295.0777587890625,297.89276123046875,297.0677185058594,284.9557800292969,1.0,0.3433018624782562,1.0,1.0,0.8526321649551392,1.0,-0.5467967391014099,0.2336944788694381,0.3131022453308105,0.1014726012945175,0.8352440595626831,0.8352440595626831,0.0,171.0587615966797,180.0,12812.7822265625,0.0,168.3787841796875,1.0,283.1499938964844,284.4653625488281,298.08062744140625,299.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17609.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021297097206116,1.0,0.0,0.0,2.3287901878356934,2.3288004398345947,3.618712298703032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.08642578125,0.0,412.3067626953125,1895.4371337890625,0.0,279.4336242675781,0.5835901498794556,1.0,0.0,3.0,1.0,0.0
17652660,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0514310523867607,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0379115603864192,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0400019288063049,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0541593730449676,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.2569087445735931,284.95587158203125,284.95001220703125,299.0566711425781,295.10308837890625,297.921875,297.0751037597656,284.9559020996094,1.0,0.3461672067642212,1.0,1.0,0.8490329384803772,1.0,-0.5480125546455383,0.2343789488077163,0.3136335909366607,0.1019482165575027,0.8392090797424316,0.8392090797424316,0.0,174.11181640625,183.0,12852.953125,0.0,171.64041137695312,1.0,283.1499938964844,284.46112060546875,298.1058959960937,299.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,17606.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026898741722107,1.0,0.0,0.0,2.3436710834503174,2.343681573867798,3.665107612960128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5205078125,0.0,419.1608276367188,1895.4371337890625,0.0,280.42706298828125,0.5868710279464722,1.0,0.0,3.0,1.0,0.0
17652720,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0514310523867607,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0379115603864192,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0400019288063049,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.0541593730449676,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.3538136482238769,0.050000000745058,0.2569087445735931,284.95587158203125,284.95001220703125,299.0566711425781,295.10308837890625,297.921875,297.0751037597656,284.9559020996094,1.0,0.3461672067642212,1.0,1.0,0.8490329384803772,1.0,-0.5480125546455383,0.2343789488077163,0.3136335909366607,0.1019482165575027,0.8392090797424316,0.8392090797424316,0.0,174.11181640625,183.0,12852.953125,0.0,171.64041137695312,1.0,283.1499938964844,284.46112060546875,298.1058959960937,299.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,17606.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026898741722107,1.0,0.0,0.0,2.3436710834503174,2.343681573867798,3.665107612960128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5205078125,0.0,419.1608276367188,1895.4371337890625,0.0,280.42706298828125,0.5868710279464722,1.0,0.0,3.0,1.0,0.0
17652780,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0515450946986675,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0379956252872943,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0400906279683113,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0542794652283191,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.2574784159660339,284.9559936523437,284.95001220703125,299.11334228515625,295.1285705566406,297.9509582519531,297.0823974609375,284.9560241699219,1.0,0.3490075469017029,1.0,1.0,0.8454337120056152,1.0,-0.549228310585022,0.2350679785013198,0.3141603171825409,0.1024335697293281,0.8432623147964478,0.8432623147964478,0.0,177.16302490234375,186.0,12893.509765625,0.0,174.91297912597656,1.0,283.1499938964844,284.4568786621094,298.13134765625,299.1461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17602.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032426178455353,1.0,0.0,0.0,2.3586745262146,2.35868501663208,3.712183627158083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.17236328125,0.0,426.1513366699219,1895.4371337890625,0.0,281.4096069335937,0.590182363986969,1.0,0.0,3.0,1.0,0.0
17652840,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0515450946986675,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0379956252872943,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0400906279683113,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.0542794652283191,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.352383553981781,0.050000000745058,0.2574784159660339,284.9559936523437,284.95001220703125,299.11334228515625,295.1285705566406,297.9509582519531,297.0823974609375,284.9560241699219,1.0,0.3490075469017029,1.0,1.0,0.8454337120056152,1.0,-0.549228310585022,0.2350679785013198,0.3141603171825409,0.1024335697293281,0.8432623147964478,0.8432623147964478,0.0,177.16302490234375,186.0,12893.509765625,0.0,174.91297912597656,1.0,283.1499938964844,284.4568786621094,298.13134765625,299.1461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17602.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032426178455353,1.0,0.0,0.0,2.3586745262146,2.35868501663208,3.712183627158083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.17236328125,0.0,426.1513366699219,1895.4371337890625,0.0,281.4096069335937,0.590182363986969,1.0,0.0,3.0,1.0,0.0
17652900,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.3516825735569,0.050000000745058,0.0516020916402339,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.3516825735569,0.050000000745058,0.0380376428365707,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.3516825735569,0.050000000745058,0.0401349626481533,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.3516825735569,0.050000000745058,0.0543394871056079,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.3516825735569,0.050000000745058,0.257763147354126,284.9560546875,284.95001220703125,299.14166259765625,295.14141845703125,297.9654846191406,297.0860290527344,284.9560852050781,1.0,0.350418359041214,1.0,1.0,0.8436340689659119,1.0,-0.5498353838920593,0.235413983464241,0.3144213855266571,0.1026797145605087,0.8453246355056763,0.8453246355056763,0.0,178.68807983398438,186.0,12913.9140625,0.0,176.55348205566406,1.0,283.1499938964844,284.45477294921875,298.1441955566406,299.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,17600.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035166800022125,1.0,0.0,0.0,2.3662288188934326,2.366239309310913,3.735999882792385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5771484375,0.0,429.7016906738281,1895.4371337890625,0.0,281.89764404296875,0.5918506979942322,1.0,0.0,3.0,1.0,0.0
17652960,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.3509904742240906,0.050000000745058,0.0516590997576713,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.3509904742240906,0.050000000745058,0.0380796641111373,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.3509904742240906,0.050000000745058,0.0401793010532856,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.3509904742240906,0.050000000745058,0.0543995201587677,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.3509904742240906,0.050000000745058,0.2580479085445404,284.95611572265625,284.95001220703125,299.1700134277344,295.1543273925781,297.98004150390625,297.089599609375,284.9561462402344,1.0,0.351823627948761,1.0,1.0,0.8418384790420532,1.0,-0.5504425168037415,0.2357610762119293,0.3146814107894897,0.1029280796647071,0.8474081158638,0.8474081158638,0.0,180.21334838867188,189.0,12934.40234375,0.0,178.1974334716797,1.0,283.1499938964844,284.4526672363281,298.1570739746094,299.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,17599.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037885665893554,1.0,0.0,0.0,2.37381362915039,2.373824119567871,3.759989226637117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.02734375,0.0,433.2877197265625,1895.4371337890625,0.0,282.38238525390625,0.5935265421867371,1.0,0.0,3.0,1.0,0.0
17653020,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0517730005085468,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0381636247038841,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.040267888456583,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0545194633305072,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.2586168646812439,284.9562683105469,284.95001220703125,299.2266540527344,295.1803894042969,298.00909423828125,297.0966796875,284.956298828125,1.0,0.3546151518821716,1.0,1.0,0.8382472991943359,1.0,-0.5516567826271057,0.2364590466022491,0.3151977360248565,0.1034324690699577,0.8516582250595093,0.8516582250595093,0.0,183.2609100341797,192.0,12975.80859375,0.0,181.4918212890625,1.0,283.1499938964844,284.4484558105469,298.1831359863281,299.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17594.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043299555778503,1.0,0.0,0.0,2.389105319976806,2.389116048812866,3.808587791809259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.17236328125,0.0,440.58056640625,1895.4371337890625,0.0,283.3492431640625,0.5969080328941345,1.0,0.0,3.0,1.0,0.0
17653080,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0517730005085468,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0381636247038841,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.040267888456583,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.0545194633305072,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.3496339321136474,0.050000000745058,0.2586168646812439,284.9562683105469,284.95001220703125,299.2266540527344,295.1803894042969,298.00909423828125,297.0966796875,284.956298828125,1.0,0.3546151518821716,1.0,1.0,0.8382472991943359,1.0,-0.5516567826271057,0.2364590466022491,0.3151977360248565,0.1034324690699577,0.8516582250595093,0.8516582250595093,0.0,183.2609100341797,192.0,12975.80859375,0.0,181.4918212890625,1.0,283.1499938964844,284.4484558105469,298.1831359863281,299.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17594.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043299555778503,1.0,0.0,0.0,2.389105319976806,2.389116048812866,3.808587791809259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.17236328125,0.0,440.58056640625,1895.4371337890625,0.0,283.3492431640625,0.5969080328941345,1.0,0.0,3.0,1.0,0.0
17653140,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3484344482421875,0.050000000745058,0.0518761910498142,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3484344482421875,0.050000000745058,0.0382396876811981,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3484344482421875,0.050000000745058,0.0403481498360633,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3484344482421875,0.050000000745058,0.0546281263232231,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3484344482421875,0.050000000745058,0.2591323256492615,284.9563903808594,284.95001220703125,299.2779846191406,295.2043151855469,298.0354309082031,297.10302734375,284.9564208984375,1.0,0.3571249544620514,1.0,1.0,0.8349947929382324,1.0,-0.5527560114860535,0.2370955199003219,0.3156605064868927,0.1038980111479759,0.8555904626846313,0.8555904626846313,0.0,186.0219116210937,192.0,13013.6689453125,0.0,184.4875030517578,1.0,283.1499938964844,284.4447021484375,298.2070007324219,299.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,17591.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048119187355041,1.0,0.0,0.0,2.4030675888061523,2.403078317642212,3.853233465633821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.5283203125,0.0,447.3155517578125,1895.4371337890625,0.0,284.2118835449219,0.5999983549118042,1.0,0.0,3.0,1.0,0.0
