time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3483112454414367,0.050000000745058,0.051886923611164,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3483112454414367,0.050000000745058,0.038247600197792,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3483112454414367,0.050000000745058,0.0403564944863319,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3483112454414367,0.050000000745058,0.0546394288539886,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.3483112454414367,0.050000000745058,0.2591859400272369,284.9564208984375,284.95001220703125,299.2833251953125,295.2068176269531,298.0381774902344,297.10369873046875,284.9564514160156,1.0,0.3573850393295288,1.0,1.0,0.8346561193466187,1.0,-0.5528703927993774,0.2371619492769241,0.3157083988189697,0.1039470359683036,0.8560062050819397,0.8560062050819397,0.0,186.30909729003903,195.0,13017.646484375,0.0,184.7997131347656,1.0,283.1499938964844,284.4443054199219,298.2095031738281,299.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17590.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048619866371155,1.0,0.0,0.0,2.4045298099517822,2.404540538787842,3.857924184558216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.56396484375,0.0,448.02490234375,1895.4371337890625,0.0,284.3016052246094,0.6003221273422241,1.0,0.0,3.0,1.0,0.0
17653260,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0520007647573947,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0383315160870552,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.040445040911436,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0547593086957931,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.2597545981407165,284.9565734863281,284.95001220703125,299.3399963378906,295.233642578125,298.0672302246094,297.110595703125,284.95660400390625,1.0,0.3601318001747131,1.0,1.0,0.8310731053352356,1.0,-0.5540834665298462,0.2378697246313095,0.3162137269973755,0.1044714748859405,0.8604751825332642,0.8604751825332642,0.0,189.3551788330078,198.0,13060.0732421875,0.0,188.11817932128903,1.0,283.1499938964844,284.4401550292969,298.2362976074219,299.2647399902344,293.1499938964844,293.1499938964844,283.1499938964844,17585.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053896367549896,1.0,0.0,0.0,2.420123815536499,2.4201345443725586,3.908125734142233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.29833984375,0.0,455.6398315429688,1895.4371337890625,0.0,285.2482604980469,0.6037769913673401,1.0,0.0,3.0,1.0,0.0
17653320,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0520007647573947,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0383315160870552,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.040445040911436,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.0547593086957931,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.3470224142074585,0.050000000745058,0.2597545981407165,284.9565734863281,284.95001220703125,299.3399963378906,295.233642578125,298.0672302246094,297.110595703125,284.95660400390625,1.0,0.3601318001747131,1.0,1.0,0.8310731053352356,1.0,-0.5540834665298462,0.2378697246313095,0.3162137269973755,0.1044714748859405,0.8604751825332642,0.8604751825332642,0.0,189.3551788330078,198.0,13060.0732421875,0.0,188.11817932128903,1.0,283.1499938964844,284.4401550292969,298.2362976074219,299.2647399902344,293.1499938964844,293.1499938964844,283.1499938964844,17585.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053896367549896,1.0,0.0,0.0,2.420123815536499,2.4201345443725586,3.908125734142233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.29833984375,0.0,455.6398315429688,1895.4371337890625,0.0,285.2482604980469,0.6037769913673401,1.0,0.0,3.0,1.0,0.0
17653380,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.3459648787975311,0.050000000745058,0.0520963482558727,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.3459648787975311,0.050000000745058,0.03840197250247,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.3459648787975311,0.050000000745058,0.0405193828046321,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.3459648787975311,0.050000000745058,0.0548599623143672,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.3459648787975311,0.050000000745058,0.2602320313453674,284.95672607421875,284.95001220703125,299.3876037597656,295.2565002441406,298.0916442871094,297.1163635253906,284.9567565917969,1.0,0.3624220490455627,1.0,1.0,0.8280633687973022,1.0,-0.5551021099090576,0.2384684085845947,0.3166337013244629,0.1049203723669052,0.8643269538879395,0.8643269538879395,0.0,191.9127655029297,198.0,13096.21484375,0.0,190.9143829345703,1.0,283.1499938964844,284.4366760253906,298.2591552734375,299.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17581.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058291614055633,1.0,0.0,0.0,2.43335485458374,2.433365821838379,3.950974871713697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.84033203125,0.0,462.1715698242188,1895.4371337890625,0.0,286.0384826660156,0.6067109107971191,1.0,0.0,3.0,1.0,0.0
17653440,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.3457657396793365,0.050000000745058,0.0521145723760128,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.3457657396793365,0.050000000745058,0.0384154096245765,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.3457657396793365,0.050000000745058,0.0405335575342178,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.3457657396793365,0.050000000745058,0.0548791550099849,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.3457657396793365,0.050000000745058,0.2603230774402618,284.9567565917969,284.95001220703125,299.39666748046875,295.2608947753906,298.0963134765625,297.117431640625,284.956787109375,1.0,0.3628569841384887,1.0,1.0,0.8274900913238525,1.0,-0.5552961230278015,0.2385829240083694,0.3167131841182709,0.1050066798925399,0.8650676012039185,0.8650676012039185,0.0,192.4004669189453,201.0,13103.12109375,0.0,191.44859313964844,1.0,283.1499938964844,284.43603515625,298.2635192871094,299.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,17581.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405911237001419,1.0,0.0,0.0,2.4358832836151123,2.435894250869751,3.959189598390367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.3857421875,0.0,463.4276123046875,1895.4371337890625,0.0,286.1862487792969,0.6072717905044556,1.0,0.0,3.0,1.0,0.0
17653500,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.3451492190361023,0.050000000745058,0.05217145383358,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.3451492190361023,0.050000000745058,0.0384573377668857,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.3451492190361023,0.050000000745058,0.040577795356512,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.3451492190361023,0.050000000745058,0.0549390539526939,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.3451492190361023,0.050000000745058,0.2606072127819061,284.95684814453125,284.95001220703125,299.42498779296875,295.2747497558594,298.11083984375,297.1208190917969,284.9568786621094,1.0,0.3642113804817199,1.0,1.0,0.8256985545158386,1.0,-0.5559021830558777,0.2389415949583053,0.3169605731964111,0.1052783876657486,0.8674156665802002,0.8674156665802002,0.0,193.9224853515625,201.0,13124.9111328125,0.0,193.1179351806641,1.0,283.1499938964844,284.4339599609375,298.27734375,299.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17578.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061707556247711,1.0,0.0,0.0,2.4438321590423584,2.443843364715576,3.98507154386607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.58203125,0.0,467.3907470703125,1895.4371337890625,0.0,286.6537170410156,0.6090357899665833,1.0,0.0,3.0,1.0,0.0
17653560,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.3445404469966888,0.050000000745058,0.0522283166646957,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.3445404469966888,0.050000000745058,0.038499254733324,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.3445404469966888,0.050000000745058,0.0406220257282257,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.3445404469966888,0.050000000745058,0.0549989342689514,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.3445404469966888,0.050000000745058,0.2608912587165832,284.9569396972656,284.95001220703125,299.4533386230469,295.2886962890625,298.1253967285156,297.1241760253906,284.9570007324219,1.0,0.3655604124069214,1.0,1.0,0.8239126205444336,1.0,-0.5565081834793091,0.2393014132976532,0.3172067403793335,0.1055525690317154,0.8697998523712158,0.8697998523712158,0.0,195.44412231445312,204.0,13146.884765625,0.0,194.79006958007807,1.0,283.1499938964844,284.4319152832031,298.29132080078125,299.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17575.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064295887947082,1.0,0.0,0.0,2.451829433441162,2.45184063911438,4.011196210740309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.8837890625,0.0,471.4018249511719,1895.4371337890625,0.0,287.1204833984375,0.6108112931251526,1.0,0.0,3.0,1.0,0.0
17653620,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.0523420050740242,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.0385830551385879,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.04071044921875,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.055118653923273,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.2614591717720032,284.9571533203125,284.95001220703125,299.510009765625,295.3170471191406,298.15447998046875,297.130859375,284.95721435546875,1.0,0.3682428002357483,1.0,1.0,0.8203408122062683,1.0,-0.5577198266983032,0.2400254309177398,0.3176944255828857,0.10610943287611,0.8746813535690308,0.8746813535690308,0.0,198.4863128662109,207.0,13191.421875,0.0,198.1427459716797,1.0,283.1499938964844,284.4278564453125,298.3196716308594,299.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17570.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069448411464691,1.0,0.0,0.0,2.467972993850708,2.467984199523926,4.06419133014424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.74365234375,0.0,479.57220458984375,1895.4371337890625,0.0,288.0512390136719,0.6143977642059326,1.0,0.0,3.0,1.0,0.0
17653680,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.0523420050740242,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.0385830551385879,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.04071044921875,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.055118653923273,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.3433454036712646,0.050000000745058,0.2614591717720032,284.9571533203125,284.95001220703125,299.510009765625,295.3170471191406,298.15447998046875,297.130859375,284.95721435546875,1.0,0.3682428002357483,1.0,1.0,0.8203408122062683,1.0,-0.5577198266983032,0.2400254309177398,0.3176944255828857,0.10610943287611,0.8746813535690308,0.8746813535690308,0.0,198.4863128662109,207.0,13191.421875,0.0,198.1427459716797,1.0,283.1499938964844,284.4278564453125,298.3196716308594,299.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17570.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069448411464691,1.0,0.0,0.0,2.467972993850708,2.467984199523926,4.06419133014424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.74365234375,0.0,479.57220458984375,1895.4371337890625,0.0,288.0512390136719,0.6143977642059326,1.0,0.0,3.0,1.0,0.0
17653740,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.3422873914241791,0.1194167360663414,0.0524450130760669,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.3422873914241791,0.050000000745058,0.0386589877307415,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.3422873914241791,0.050000000745058,0.0407905653119087,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.3422873914241791,0.050000000745058,0.0552271232008934,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.3422873914241791,0.050000000745058,0.2619736790657043,284.9573669433594,284.95001220703125,299.5613098144531,295.3432922363281,298.1808776855469,297.1368713378906,284.9573974609375,1.0,0.3706560432910919,1.0,1.0,0.817105770111084,1.0,-0.5588170289993286,0.2406865507364273,0.3181304931640625,0.1066236868500709,0.8792256116867065,0.8792256116867065,0.0,201.2427215576172,207.0,13232.380859375,0.0,201.1915283203125,1.0,283.1499938964844,284.4241943359375,298.3458251953125,299.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,17565.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074002802371979,1.0,0.0,0.0,2.48274040222168,2.482751607894897,4.112974352210586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.49365234375,0.0,487.1343383789063,1895.4371337890625,0.0,288.8757019042969,0.6176814436912537,1.0,0.0,3.0,1.0,0.0
17653800,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3812015950679779,0.1197077855467796,0.0626343637704849,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3424492478370666,0.050000000745058,0.0386472530663013,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3424492478370666,0.050000000745058,0.0407781861722469,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3424492478370666,0.050000000745058,0.0552103593945503,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3424492478370666,0.050000000745058,0.2618941962718963,284.9573669433594,284.95001220703125,299.5666809082031,295.3460388183594,298.183837890625,297.13775634765625,284.9590148925781,1.0,0.3710677325725555,1.0,1.0,0.816769003868103,1.0,-0.570858359336853,0.245843768119812,0.3250146210193634,0.1094687283039093,0.8797016739845276,0.8797016739845276,0.0,200.92056274414065,227.0,13369.705078125,0.0,205.6682891845703,1.0,283.1499938964844,284.42724609375,298.3485717773437,299.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,17565.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074480533599853,1.0,0.0,0.0,2.4842803478240967,2.4842915534973145,4.118078038573003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.78857421875,0.0,487.9284362792969,1895.4371337890625,0.0,288.9623107910156,0.6180240511894226,1.0,0.0,3.0,1.0,0.0
17653860,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.4941543042659759,0.1117189079523086,0.1095266565680503,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0388409905135631,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0409826077520847,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0554871335625648,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.2632070779800415,285.0877380371094,284.95001220703125,299.6233215332031,295.3757019042969,298.1763000488281,297.09014892578125,285.0946044921875,1.0,0.3807956576347351,1.0,1.0,0.8133000731468201,1.0,-0.6296834349632263,0.270171582698822,0.3595118522644043,0.1262711882591247,1.0,1.0,0.0,208.4910583496093,230.0,14740.537109375,0.0,237.47247314453125,1.0,283.1499938964844,284.521484375,298.4229736328125,299.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,15190.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157402813434601,1.0,0.0,0.0,2.576900243759156,2.576911687850952,4.430865487847768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.62744140625,0.0,524.9700927734375,1895.4371337890625,0.0,304.2801818847656,0.6391107439994812,1.0,0.0,3.0,1.0,0.0
17653920,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.4941543042659759,0.1117189079523086,0.1095266565680503,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0388409905135631,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0409826077520847,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.0554871335625648,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.3398396968841553,0.050000000745058,0.2632070779800415,285.0877380371094,284.95001220703125,299.6233215332031,295.3757019042969,298.1763000488281,297.09014892578125,285.0946044921875,1.0,0.3807956576347351,1.0,1.0,0.8133000731468201,1.0,-0.6296834349632263,0.270171582698822,0.3595118522644043,0.1262711882591247,1.0,1.0,0.0,208.4910583496093,230.0,14740.537109375,0.0,237.47247314453125,1.0,283.1499938964844,284.521484375,298.4229736328125,299.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,15190.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157402813434601,1.0,0.0,0.0,2.576900243759156,2.576911687850952,4.430865487847768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.62744140625,0.0,524.9700927734375,1895.4371337890625,0.0,304.2801818847656,0.6391107439994812,1.0,0.0,3.0,1.0,0.0
17653980,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.4869471192359924,0.1102978512644767,0.1071831732988357,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0390655510127544,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0412195436656475,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0558079294860363,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.2647287845611572,285.0648498535156,284.95001220703125,299.67999267578125,295.4060974121094,298.18817138671875,297.065185546875,285.0580444335937,1.0,0.3871919512748718,1.0,1.0,0.8098312020301819,1.0,-0.6297242641448975,0.2704538702964782,0.3592704236507416,0.1265721321105957,1.0,1.0,0.0,216.61398315429688,233.0,14791.1689453125,0.0,246.2005310058593,1.0,283.1499938964844,284.4662475585937,298.4660949707031,299.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,16331.6396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288960695266723,1.0,0.0,0.0,2.6917707920074463,2.69178318977356,4.834699325328984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.15673828125,0.0,597.0089721679688,1895.4371337890625,0.0,329.8849182128906,0.666562020778656,1.0,0.0,3.0,1.0,0.0
17654040,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.4869471192359924,0.1102978512644767,0.1071831732988357,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0390655510127544,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0412195436656475,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.0558079294860363,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.3369907438755035,0.050000000745058,0.2647287845611572,285.0648498535156,284.95001220703125,299.67999267578125,295.4060974121094,298.18817138671875,297.065185546875,285.0580444335937,1.0,0.3871919512748718,1.0,1.0,0.8098312020301819,1.0,-0.6297242641448975,0.2704538702964782,0.3592704236507416,0.1265721321105957,1.0,1.0,0.0,216.61398315429688,233.0,14791.1689453125,0.0,246.2005310058593,1.0,283.1499938964844,284.4662475585937,298.4660949707031,299.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,16331.6396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288960695266723,1.0,0.0,0.0,2.6917707920074463,2.69178318977356,4.834699325328984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.15673828125,0.0,597.0089721679688,1895.4371337890625,0.0,329.8849182128906,0.666562020778656,1.0,0.0,3.0,1.0,0.0
17654100,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.486165702342987,0.1107500791549682,0.1074993014335632,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.3359333276748657,0.050000000745058,0.0391525439918041,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.3359333276748657,0.050000000745058,0.0413113348186016,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.3359333276748657,0.050000000745058,0.0559322051703929,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.3359333276748657,0.050000000745058,0.2653183043003082,285.0489196777344,284.95001220703125,299.7083435058594,295.42156982421875,298.1988525390625,297.0614929199219,285.0432434082031,1.0,0.3898076713085174,1.0,1.0,0.8080967664718628,1.0,-0.6312193274497986,0.2712117731571197,0.3600075542926788,0.1271302253007888,1.0,1.0,0.0,219.775131225586,233.0,14854.265625,0.0,250.24676513671875,1.0,283.1499938964844,284.4431457519531,298.46826171875,299.61602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17068.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328195750713348,1.0,0.0,0.0,2.751833438873291,2.7518465518951416,5.052864366916765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.765625,0.0,637.8711547851562,1895.4371337890625,0.0,337.8641357421875,0.678499698638916,1.0,0.0,3.0,1.0,0.0
17654160,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.4860250353813171,0.1114171147346496,0.1081073060631752,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.3350170254707336,0.050000000745058,0.039229616522789,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.3350170254707336,0.050000000745058,0.041392657905817,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.3350170254707336,0.050000000745058,0.056042306125164,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.3350170254707336,0.050000000745058,0.2658405900001526,285.0365600585937,284.95001220703125,299.7366638183594,295.437255859375,298.2104187011719,297.0595397949219,285.0324401855469,1.0,0.3921366930007934,1.0,1.0,0.8066855669021606,1.0,-0.6329377889633179,0.2720397710800171,0.3608980178833008,0.127729594707489,1.0,1.0,0.0,222.5795745849609,236.0,14903.2783203125,0.0,254.02536010742188,1.0,283.1499938964844,284.4272766113281,298.4691467285156,299.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,17589.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350321590900421,1.0,0.0,0.0,2.7934799194335938,2.7934932708740234,5.206962327974907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.89990234375,0.0,667.2723999023438,1895.4371337890625,0.0,342.4385070800781,0.6914926171302795,1.0,0.0,3.0,1.0,0.0
17654220,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.4865569472312927,0.1130027920007705,0.1096365377306938,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0393642634153366,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0415347330272197,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0562346652150154,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.2667530477046966,285.015869140625,284.95001220703125,299.7933349609375,295.46929931640625,298.2347412109375,297.05792236328125,285.0126647949219,1.0,0.3962137401103973,1.0,1.0,0.8038632273674011,1.0,-0.6365000605583191,0.2737495303153991,0.3627505302429199,0.1289697140455246,1.0,1.0,0.0,227.4848175048828,239.0,15025.0966796875,0.0,260.9293518066406,1.0,283.1499938964844,284.394287109375,298.4794921875,299.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18827.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366734325885772,1.0,0.0,0.0,2.89011812210083,2.890132427215576,5.573455155172269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4443359375,0.0,738.947265625,1895.4371337890625,0.0,345.8675842285156,0.7151851654052734,1.0,0.0,3.0,1.0,0.0
17654280,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.4865569472312927,0.1130027920007705,0.1096365377306938,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0393642634153366,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0415347330272197,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.0562346652150154,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.3334605395793915,0.050000000745058,0.2667530477046966,285.015869140625,284.95001220703125,299.7933349609375,295.46929931640625,298.2347412109375,297.05792236328125,285.0126647949219,1.0,0.3962137401103973,1.0,1.0,0.8038632273674011,1.0,-0.6365000605583191,0.2737495303153991,0.3627505302429199,0.1289697140455246,1.0,1.0,0.0,227.4848175048828,239.0,15025.0966796875,0.0,260.9293518066406,1.0,283.1499938964844,284.394287109375,298.4794921875,299.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18827.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366734325885772,1.0,0.0,0.0,2.89011812210083,2.890132427215576,5.573455155172269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4443359375,0.0,738.947265625,1895.4371337890625,0.0,345.8675842285156,0.7151851654052734,1.0,0.0,3.0,1.0,0.0
17654340,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.4876169562339782,0.1147392243146896,0.1113265752792358,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0394798479974269,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0416566878557205,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0563997812569141,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.2675362825393677,284.9989929199219,284.95001220703125,299.8500061035156,295.502197265625,298.2599792480469,297.0578308105469,284.9963073730469,1.0,0.399716854095459,1.0,1.0,0.8010408878326416,1.0,-0.6400111317634583,0.2754451334476471,0.3645659983158111,0.1302087903022766,1.0,1.0,0.0,231.7000427246093,242.0,15146.23828125,0.0,267.12042236328125,1.0,283.1499938964844,284.3656005859375,298.50408935546875,299.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,20037.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367893040180206,1.0,0.0,0.0,2.98155164718628,2.981566905975342,5.931684086135647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.240234375,0.0,811.3229370117188,1895.4371337890625,0.0,346.1108093261719,0.7376120686531067,1.0,0.0,3.0,1.0,0.0
17654400,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.4876169562339782,0.1147392243146896,0.1113265752792358,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0394798479974269,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0416566878557205,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.0563997812569141,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.3321675658226013,0.050000000745058,0.2675362825393677,284.9989929199219,284.95001220703125,299.8500061035156,295.502197265625,298.2599792480469,297.0578308105469,284.9963073730469,1.0,0.399716854095459,1.0,1.0,0.8010408878326416,1.0,-0.6400111317634583,0.2754451334476471,0.3645659983158111,0.1302087903022766,1.0,1.0,0.0,231.7000427246093,242.0,15146.23828125,0.0,267.12042236328125,1.0,283.1499938964844,284.3656005859375,298.50408935546875,299.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,20037.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367893040180206,1.0,0.0,0.0,2.98155164718628,2.981566905975342,5.931684086135647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.240234375,0.0,811.3229370117188,1895.4371337890625,0.0,346.1108093261719,0.7376120686531067,1.0,0.0,3.0,1.0,0.0
17654460,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.4892467558383941,0.1169082373380661,0.1132856458425521,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0395831502974033,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0417656861245632,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0565473586320877,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.2682363092899322,284.9847717285156,284.95001220703125,299.9037170410156,295.5334167480469,298.2867126464844,297.0618591308594,284.9826354980469,1.0,0.4028616547584533,1.0,1.0,0.7977184653282166,1.0,-0.6436874270439148,0.2772566676139831,0.3664307594299316,0.1315599083900451,1.0,1.0,0.0,235.47314453125,245.0,15269.8330078125,0.0,272.9585266113281,1.0,283.1499938964844,284.34039306640625,298.536376953125,299.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,21228.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373137354850769,1.0,0.0,0.0,3.0689196586608887,3.068935871124268,6.284407731982355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.35107421875,0.0,884.7557373046875,1895.4371337890625,0.0,347.21368408203125,0.7590482831001282,1.0,0.0,3.0,1.0,0.0
17654520,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.4892467558383941,0.1169082373380661,0.1132856458425521,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0395831502974033,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0417656861245632,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.0565473586320877,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3310441076755523,0.050000000745058,0.2682363092899322,284.9847717285156,284.95001220703125,299.9037170410156,295.5334167480469,298.2867126464844,297.0618591308594,284.9826354980469,1.0,0.4028616547584533,1.0,1.0,0.7977184653282166,1.0,-0.6436874270439148,0.2772566676139831,0.3664307594299316,0.1315599083900451,1.0,1.0,0.0,235.47314453125,245.0,15269.8330078125,0.0,272.9585266113281,1.0,283.1499938964844,284.34039306640625,298.536376953125,299.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,21228.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373137354850769,1.0,0.0,0.0,3.0689196586608887,3.068935871124268,6.284407731982355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.35107421875,0.0,884.7557373046875,1895.4371337890625,0.0,347.21368408203125,0.7590482831001282,1.0,0.0,3.0,1.0,0.0
17654580,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.4914527237415313,0.1193635016679763,0.1155097037553787,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.330113023519516,0.050000000745058,0.0396708622574806,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.330113023519516,0.050000000745058,0.0418582335114479,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.330113023519516,0.050000000745058,0.0566726624965667,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.330113023519516,0.050000000745058,0.2688307166099548,284.9740905761719,284.95001220703125,299.9480895996094,295.558349609375,298.3121337890625,297.0707702636719,284.9723205566406,1.0,0.4055574834346771,1.0,1.0,0.7946618795394897,1.0,-0.6474817395210266,0.2790980637073517,0.3683836758136749,0.1329532116651535,1.0,1.0,0.0,238.6839294433593,245.0,15391.9208984375,0.0,278.28399658203125,1.0,283.1499938964844,284.3197021484375,298.5653991699219,299.7377014160156,293.1499938964844,293.1499938964844,283.1499938964844,22335.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387092590332031,1.0,0.0,0.0,3.147877693176269,3.147894859313965,6.611941785195086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.9580078125,0.0,954.8178100585938,1895.4371337890625,0.0,350.16412353515625,0.775456428527832,1.0,0.0,3.0,1.0,0.0
17654640,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.4916681945323944,0.1195929422974586,0.1157183200120925,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.3300354778766632,0.050000000745058,0.039678256958723,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.3300354778766632,0.050000000745058,0.0418660379946231,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.3300354778766632,0.050000000745058,0.0566832274198532,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.3300354778766632,0.050000000745058,0.2688808143138885,284.973388671875,284.95001220703125,299.95172119140625,295.56036376953125,298.3143615722656,297.0717163085937,284.9717712402344,1.0,0.4057856202125549,1.0,1.0,0.7943961024284363,1.0,-0.6478269100189209,0.2792646586894989,0.3685622811317444,0.133080244064331,1.0,1.0,0.0,238.9549102783203,248.0,15401.388671875,0.0,278.7474365234375,1.0,283.1499938964844,284.3185119628906,298.56768798828125,299.7406616210937,293.1499938964844,293.1499938964844,283.1499938964844,22405.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388573467731476,1.0,0.0,0.0,3.1528120040893555,3.152829170227051,6.632686790908338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.7529296875,0.0,959.31494140625,1895.4371337890625,0.0,350.4785461425781,0.7796370983123779,1.0,0.0,3.0,1.0,0.0
17654700,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.493085652589798,0.1210774779319763,0.1170699745416641,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3295608758926391,0.050000000745058,0.0397238060832023,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3295608758926391,0.050000000745058,0.0419140979647636,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3295608758926391,0.050000000745058,0.0567482933402061,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3295608758926391,0.050000000745058,0.2691894769668579,284.96844482421875,284.95001220703125,299.97369384765625,295.5723571777344,298.3282165527344,297.0782165527344,284.96649169921875,1.0,0.4071933925151825,1.0,1.0,0.7927349209785461,1.0,-0.6500331163406372,0.2803263664245605,0.3697067201137543,0.1338939517736435,1.0,1.0,0.0,240.62478637695312,248.0,15477.2568359375,0.0,281.6489562988281,1.0,283.1499938964844,284.3065185546875,298.5818176269531,299.7598571777344,293.1499938964844,293.1499938964844,283.1499938964844,23108.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399323463439941,1.0,0.0,0.0,3.2019474506378174,3.201965093612671,6.841033268756291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.99267578125,0.0,1004.8693237304688,1895.4371337890625,0.0,352.7688293457031,0.7889010906219482,1.0,0.0,3.0,1.0,0.0
17654760,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.4946290254592895,0.122654490172863,0.1185076162219047,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.3291029036045074,0.050000000745058,0.0397682525217533,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.3291029036045074,0.050000000745058,0.0419609956443309,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.3291029036045074,0.050000000745058,0.0568117909133434,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.3291029036045074,0.050000000745058,0.2694906592369079,284.9643859863281,284.95001220703125,299.994384765625,295.5833740234375,298.3419494628906,297.08563232421875,284.9631652832031,1.0,0.4085720479488373,1.0,1.0,0.7910990118980408,1.0,-0.6523287892341614,0.2814236581325531,0.3709051311016083,0.1347415894269943,1.0,1.0,0.0,242.25592041015625,251.0,15538.76953125,0.0,284.5643005371094,1.0,283.1499938964844,284.2992858886719,298.59405517578125,299.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,23569.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410859048366546,1.0,0.0,0.0,3.233711004257202,3.2337288856506348,6.977433599786309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.73193359375,0.0,1035.072265625,1895.4371337890625,0.0,355.24176025390625,0.7994953989982605,1.0,0.0,3.0,1.0,0.0
17654820,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.49799844622612,0.1260299831628799,0.1215870678424835,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0398550257086753,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0420525483787059,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0569357499480247,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.2700786888599396,284.9573059082031,284.95001220703125,300.0320129394531,295.6026916503906,298.3689880371094,297.1025085449219,284.9564208984375,1.0,0.4112721681594848,1.0,1.0,0.7878272533416748,1.0,-0.6571376919746399,0.2837099730968475,0.3734277188777923,0.1365317404270172,1.0,1.0,0.0,245.4441070556641,254.0,15680.6103515625,0.0,290.4609375,1.0,283.1499938964844,284.28228759765625,298.6148986816406,299.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,24723.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435933232307434,1.0,0.0,0.0,3.31189489364624,3.3119139671325684,7.318910206777218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.138671875,0.0,1111.9796142578125,1895.4371337890625,0.0,360.6726684570313,0.818691611289978,1.0,0.0,3.0,1.0,0.0
17654880,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.49799844622612,0.1260299831628799,0.1215870678424835,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0398550257086753,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0420525483787059,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.0569357499480247,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.3282231390476227,0.050000000745058,0.2700786888599396,284.9573059082031,284.95001220703125,300.0320129394531,295.6026916503906,298.3689880371094,297.1025085449219,284.9564208984375,1.0,0.4112721681594848,1.0,1.0,0.7878272533416748,1.0,-0.6571376919746399,0.2837099730968475,0.3734277188777923,0.1365317404270172,1.0,1.0,0.0,245.4441070556641,254.0,15680.6103515625,0.0,290.4609375,1.0,283.1499938964844,284.28228759765625,298.6148986816406,299.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,24723.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435933232307434,1.0,0.0,0.0,3.31189489364624,3.3119139671325684,7.318910206777218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.138671875,0.0,1111.9796142578125,1895.4371337890625,0.0,360.6726684570313,0.818691611289978,1.0,0.0,3.0,1.0,0.0
17654940,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5017123818397522,0.129679873585701,0.1249181404709816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0399397648870945,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0421419627964496,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0570568032562732,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.2706529200077057,284.9517822265625,284.95001220703125,300.0649719238281,295.6185607910156,298.39520263671875,297.1215515136719,284.9511413574219,1.0,0.4139182567596435,1.0,1.0,0.7845554947853088,1.0,-0.6622224450111389,0.2861129343509674,0.3761095106601715,0.1384488940238952,1.0,1.0,0.0,248.5623474121093,257.0,15826.34765625,0.0,296.4734191894531,1.0,283.1499938964844,284.2671203613281,298.6311950683594,299.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,25868.302734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461553692817688,1.0,0.0,0.0,3.387723445892334,3.3877432346343994,7.657890819245949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.08642578125,0.0,1190.120849609375,1895.4371337890625,0.0,366.3021545410156,0.8373126983642578,1.0,0.0,3.0,1.0,0.0
17655000,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5017123818397522,0.129679873585701,0.1249181404709816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0399397648870945,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0421419627964496,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.0570568032562732,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.3273817002773285,0.050000000745058,0.2706529200077057,284.9517822265625,284.95001220703125,300.0649719238281,295.6185607910156,298.39520263671875,297.1215515136719,284.9511413574219,1.0,0.4139182567596435,1.0,1.0,0.7845554947853088,1.0,-0.6622224450111389,0.2861129343509674,0.3761095106601715,0.1384488940238952,1.0,1.0,0.0,248.5623474121093,257.0,15826.34765625,0.0,296.4734191894531,1.0,283.1499938964844,284.2671203613281,298.6311950683594,299.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,25868.302734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461553692817688,1.0,0.0,0.0,3.387723445892334,3.3877432346343994,7.657890819245949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.08642578125,0.0,1190.120849609375,1895.4371337890625,0.0,366.3021545410156,0.8373126983642578,1.0,0.0,3.0,1.0,0.0
