time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.505729615688324,0.1335718184709549,0.1284703761339187,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0400232337415218,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0422300323843956,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0571760460734367,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.2712185382843017,284.947509765625,284.95001220703125,300.0935974121094,295.6312561035156,298.42041015625,297.1422424316406,284.9472045898437,1.0,0.4165304601192474,1.0,1.0,0.7813304662704468,1.0,-0.6675559878349304,0.2886159718036651,0.3789400160312652,0.1404852867126464,0.9972547292709352,0.9972547292709352,0.0,251.6380310058593,260.0,15974.326171875,0.0,302.6229553222656,1.0,283.1499938964844,284.2537841796875,298.6439514160156,299.85546875,293.1499938964844,293.1499938964844,283.1499938964844,27070.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487134218215942,1.0,0.0,0.0,3.4602646827697754,3.460285186767578,7.989358437043848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.599609375,0.0,1268.8038330078125,1895.4371337890625,0.0,372.0057067871094,0.8551869988441467,1.0,0.0,3.0,1.0,0.0
17655120,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.505729615688324,0.1335718184709549,0.1284703761339187,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0400232337415218,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0422300323843956,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.0571760460734367,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.3265694677829742,0.050000000745058,0.2712185382843017,284.947509765625,284.95001220703125,300.0935974121094,295.6312561035156,298.42041015625,297.1422424316406,284.9472045898437,1.0,0.4165304601192474,1.0,1.0,0.7813304662704468,1.0,-0.6675559878349304,0.2886159718036651,0.3789400160312652,0.1404852867126464,0.9972547292709352,0.9972547292709352,0.0,251.6380310058593,260.0,15974.326171875,0.0,302.6229553222656,1.0,283.1499938964844,284.2537841796875,298.6439514160156,299.85546875,293.1499938964844,293.1499938964844,283.1499938964844,27070.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487134218215942,1.0,0.0,0.0,3.4602646827697754,3.460285186767578,7.989358437043848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.599609375,0.0,1268.8038330078125,1895.4371337890625,0.0,372.0057067871094,0.8551869988441467,1.0,0.0,3.0,1.0,0.0
17655180,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5100359916687012,0.1376917362213134,0.1322299689054489,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0401058495044708,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0423172041773796,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0572940707206726,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.271778404712677,284.9450378417969,284.95001220703125,300.1181640625,295.6410522460937,298.4445495605469,297.1642150878906,284.94500732421875,1.0,0.4191203713417053,1.0,1.0,0.7781054377555847,1.0,-0.6731277704238892,0.2912182211875915,0.38190957903862,0.1426480412483215,0.9929155707359314,0.9929155707359314,0.0,254.6863250732422,263.0,16124.5224609375,0.0,308.9248962402344,1.0,283.1499938964844,284.24285888671875,298.65362548828125,299.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,28290.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512452781200409,1.0,0.0,0.0,3.527360677719116,3.527382135391236,8.302196761178493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7998046875,0.0,1345.2164306640625,1895.4371337890625,0.0,377.734375,0.8718253970146179,1.0,0.0,3.0,1.0,0.0
17655240,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5100359916687012,0.1376917362213134,0.1322299689054489,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0401058495044708,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0423172041773796,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.0572940707206726,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.3257811665534973,0.050000000745058,0.271778404712677,284.9450378417969,284.95001220703125,300.1181640625,295.6410522460937,298.4445495605469,297.1642150878906,284.94500732421875,1.0,0.4191203713417053,1.0,1.0,0.7781054377555847,1.0,-0.6731277704238892,0.2912182211875915,0.38190957903862,0.1426480412483215,0.9929155707359314,0.9929155707359314,0.0,254.6863250732422,263.0,16124.5224609375,0.0,308.9248962402344,1.0,283.1499938964844,284.24285888671875,298.65362548828125,299.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,28290.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512452781200409,1.0,0.0,0.0,3.527360677719116,3.527382135391236,8.302196761178493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7998046875,0.0,1345.2164306640625,1895.4371337890625,0.0,377.734375,0.8718253970146179,1.0,0.0,3.0,1.0,0.0
17655300,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.512291669845581,0.1398321688175201,0.134182870388031,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.3253947794437408,0.050000000745058,0.0401469357311725,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.3253947794437408,0.050000000745058,0.0423605591058731,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.3253947794437408,0.050000000745058,0.0573527663946151,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.3253947794437408,0.050000000745058,0.2720568180084228,284.9443054199219,284.95001220703125,300.12908935546875,295.6449279785156,298.4562072753906,297.1756286621094,284.9439697265625,1.0,0.4204095304012298,1.0,1.0,0.7764929533004761,1.0,-0.6759986281394958,0.2925545275211334,0.38344407081604,0.1437773257493972,0.9906500577926636,0.9906500577926636,0.0,256.2037353515625,263.0,16207.34765625,0.0,312.1360778808594,1.0,283.1499938964844,284.23638916015625,298.6576232910156,299.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,29019.212890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525232911109924,1.0,0.0,0.0,3.5671942234039307,3.567216157913208,8.490764571433829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.896484375,0.0,1391.9332275390625,1895.4371337890625,0.0,380.6582336425781,0.8788952231407166,1.0,0.0,3.0,1.0,0.0
17655360,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5146157145500183,0.1420263946056366,0.1361845433712005,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.3250131905078888,0.050000000745058,0.0401879027485847,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.3250131905078888,0.050000000745058,0.0424037836492061,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.3250131905078888,0.050000000745058,0.0574112869799137,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.3250131905078888,0.050000000745058,0.2723344266414642,284.94415283203125,284.95001220703125,300.1390991210937,295.6481628417969,298.4676208496094,297.18731689453125,284.9443664550781,1.0,0.4216956794261932,1.0,1.0,0.7749090790748596,1.0,-0.6789268255233765,0.2939113676548004,0.385015457868576,0.1449368745088577,0.9885822534561156,0.9885822534561156,0.0,257.7176208496094,266.0,16277.6171875,0.0,315.389404296875,1.0,283.1499938964844,284.2338562011719,298.6607360839844,299.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,29482.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537743330001831,1.0,0.0,0.0,3.5900564193725586,3.590078830718994,8.59994884194748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8076171875,0.0,1419.5340576171875,1895.4371337890625,0.0,383.5415954589844,0.8874203562736511,1.0,0.0,3.0,1.0,0.0
17655420,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5194482207298279,0.1465629786252975,0.1403222531080246,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0402695797383785,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0424899607896804,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0575279705226421,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.2728879153728485,284.9444274902344,284.95001220703125,300.1566772460937,295.6528625488281,298.4897155761719,297.2113037109375,284.9448547363281,1.0,0.4242611229419708,1.0,1.0,0.7717414498329163,1.0,-0.6849400997161865,0.2966889441013336,0.3882511854171753,0.1473519802093505,0.9849078059196472,0.9849078059196472,0.0,260.7387390136719,269.0,16433.853515625,0.0,322.0221252441406,1.0,283.1499938964844,284.22625732421875,298.6655578613281,299.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,30637.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563292264938354,1.0,0.0,0.0,3.649884462356568,3.64990758895874,8.888972047316201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.68408203125,0.0,1492.9171142578125,1895.4371337890625,0.0,389.4961853027344,0.9023119807243348,1.0,0.0,3.0,1.0,0.0
17655480,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5194482207298279,0.1465629786252975,0.1403222531080246,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0402695797383785,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0424899607896804,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.0575279705226421,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.3242630660533905,0.050000000745058,0.2728879153728485,284.9444274902344,284.95001220703125,300.1566772460937,295.6528625488281,298.4897155761719,297.2113037109375,284.9448547363281,1.0,0.4242611229419708,1.0,1.0,0.7717414498329163,1.0,-0.6849400997161865,0.2966889441013336,0.3882511854171753,0.1473519802093505,0.9849078059196472,0.9849078059196472,0.0,260.7387390136719,269.0,16433.853515625,0.0,322.0221252441406,1.0,283.1499938964844,284.22625732421875,298.6655578613281,299.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,30637.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563292264938354,1.0,0.0,0.0,3.649884462356568,3.64990758895874,8.888972047316201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.68408203125,0.0,1492.9171142578125,1895.4371337890625,0.0,389.4961853027344,0.9023119807243348,1.0,0.0,3.0,1.0,0.0
17655540,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5245069861412048,0.1512888967990875,0.144631490111351,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.0403509922325611,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.042575865983963,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.0576442740857601,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.2734396159648895,284.94549560546875,284.95001220703125,300.1712646484375,295.6554260253906,298.5108947753906,297.236083984375,284.9460144042969,1.0,0.4268195927143097,1.0,1.0,0.7685738205909729,1.0,-0.6911562085151672,0.2995484173297882,0.391607791185379,0.1499000489711761,0.9822322130203248,0.9822322130203248,0.0,263.7538146972656,272.0,16593.765625,0.0,328.8254089355469,1.0,283.1499938964844,284.21954345703125,298.6683349609375,299.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,31758.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589274227619171,1.0,0.0,0.0,3.708460569381714,3.708484411239624,9.17657530408178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4853515625,0.0,1566.9398193359375,1895.4371337890625,0.0,395.6446533203125,0.9168746471405028,1.0,0.0,3.0,1.0,0.0
17655600,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5245069861412048,0.1512888967990875,0.144631490111351,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.0403509922325611,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.042575865983963,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.0576442740857601,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.3235290646553039,0.050000000745058,0.2734396159648895,284.94549560546875,284.95001220703125,300.1712646484375,295.6554260253906,298.5108947753906,297.236083984375,284.9460144042969,1.0,0.4268195927143097,1.0,1.0,0.7685738205909729,1.0,-0.6911562085151672,0.2995484173297882,0.391607791185379,0.1499000489711761,0.9822322130203248,0.9822322130203248,0.0,263.7538146972656,272.0,16593.765625,0.0,328.8254089355469,1.0,283.1499938964844,284.21954345703125,298.6683349609375,299.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,31758.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589274227619171,1.0,0.0,0.0,3.708460569381714,3.708484411239624,9.17657530408178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4853515625,0.0,1566.9398193359375,1895.4371337890625,0.0,395.6446533203125,0.9168746471405028,1.0,0.0,3.0,1.0,0.0
17655660,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5297695398330688,0.1561990827322006,0.1491072922945022,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0404321998357772,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0426615513861179,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0577602870762348,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.2739899456501007,284.9471435546875,284.95001220703125,300.18316650390625,295.6560974121094,298.53125,297.2616271972656,284.9477233886719,1.0,0.4293727576732635,1.0,1.0,0.7654501795768738,1.0,-0.6975696086883545,0.3024811744689941,0.3950884342193603,0.1525804102420807,0.9808973670005798,0.9808973670005798,0.0,266.7649841308594,275.0,16757.56640625,0.0,335.80279541015625,1.0,283.1499938964844,284.2133483886719,298.669189453125,299.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,32837.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615654051303863,1.0,0.0,0.0,3.766781806945801,3.7668066024780273,9.467476616009662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.24853515625,0.0,1642.595947265625,1895.4371337890625,0.0,401.9850769042969,0.9313266277313232,1.0,0.0,3.0,1.0,0.0
17655720,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5297695398330688,0.1561990827322006,0.1491072922945022,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0404321998357772,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0426615513861179,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.0577602870762348,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.3228101730346679,0.050000000745058,0.2739899456501007,284.9471435546875,284.95001220703125,300.18316650390625,295.6560974121094,298.53125,297.2616271972656,284.9477233886719,1.0,0.4293727576732635,1.0,1.0,0.7654501795768738,1.0,-0.6975696086883545,0.3024811744689941,0.3950884342193603,0.1525804102420807,0.9808973670005798,0.9808973670005798,0.0,266.7649841308594,275.0,16757.56640625,0.0,335.80279541015625,1.0,283.1499938964844,284.2133483886719,298.669189453125,299.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,32837.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615654051303863,1.0,0.0,0.0,3.766781806945801,3.7668066024780273,9.467476616009662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.24853515625,0.0,1642.595947265625,1895.4371337890625,0.0,401.9850769042969,0.9313266277313232,1.0,0.0,3.0,1.0,0.0
17655780,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5338160991668701,0.1599831581115722,0.1525557488203048,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.3222822248935699,0.050000000745058,0.0404927842319011,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.3222822248935699,0.050000000745058,0.0427254773676395,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.3222822248935699,0.050000000745058,0.0578468367457389,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.3222822248935699,0.050000000745058,0.2744005024433136,284.94830322265625,284.95001220703125,300.1905212402344,295.6554870605469,298.5460205078125,297.2811889648437,284.9486694335937,1.0,0.4312781095504761,1.0,1.0,0.7631155252456665,1.0,-0.7024853229522705,0.3047156631946563,0.3977696299552917,0.1546876728534698,0.9806237816810608,0.9806237816810608,0.0,269.0140380859375,275.0,16885.6875,0.0,341.131591796875,1.0,283.1499938964844,284.2078552246094,298.6688537597656,299.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,33709.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635761678218841,1.0,0.0,0.0,3.81563138961792,3.8156564235687256,9.71462554844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.05322265625,0.0,1707.454345703125,1895.4371337890625,0.0,406.88568115234375,0.9404706358909608,1.0,0.0,3.0,1.0,0.0
17655840,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.535206139087677,0.161286249756813,0.1537427902221679,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3221055865287781,0.050000000745058,0.0405132360756397,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3221055865287781,0.050000000745058,0.0427470542490482,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3221055865287781,0.050000000745058,0.0578760541975498,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3221055865287781,0.050000000745058,0.2745390832424164,284.9490661621094,284.95001220703125,300.1927490234375,295.6551208496094,298.5509338378906,297.28790283203125,284.9496765136719,1.0,0.4319216310977936,1.0,1.0,0.7623264789581299,1.0,-0.7041721940040588,0.3054781258106231,0.398694097995758,0.1554252803325653,0.9809643030166626,0.9809643030166626,0.0,269.7738647460937,278.0,16925.6171875,0.0,342.9559326171875,1.0,283.1499938964844,284.2073974609375,298.6683959960937,299.93902587890625,293.1499938964844,293.1499938964844,283.04998779296875,33884.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642423093318939,1.0,0.0,0.0,3.826019048690796,3.8260443210601807,9.767592246134882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.30322265625,0.0,1721.3624267578125,1895.4371337890625,0.0,408.522216796875,0.9449437260627748,1.0,0.0,3.0,1.0,0.0
17655900,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.5379598140716553,0.1638569086790084,0.1561047434806823,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.3217582404613495,0.050000000745058,0.0405537225306034,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.3217582404613495,0.050000000745058,0.0427897721529006,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.3217582404613495,0.050000000745058,0.0579338893294334,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.3217582404613495,0.050000000745058,0.2748134136199951,284.9203491210937,284.95001220703125,300.19677734375,295.6540832519531,298.5604553222656,297.3011779785156,284.89971923828125,1.0,0.4331945180892944,1.0,1.0,0.7607645988464355,1.0,-0.7075262069702148,0.3069861531257629,0.4005400240421295,0.1569220721721649,0.9585832953453064,0.9585832953453064,0.0,271.2787780761719,278.0,17197.15234375,0.0,346.59112548828125,1.0,283.064208984375,284.13800048828125,298.6932067871094,300.0054016113281,293.1499938964844,293.1499938964844,283.04998779296875,34937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694499969482422,1.0,0.0,0.0,3.849716901779175,3.8497426509857178,9.888965450954856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.65673828125,0.0,1758.53564453125,1895.4371337890625,0.0,421.5458068847656,0.9489436745643616,1.0,0.0,3.0,1.0,0.0
17655960,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.5406624674797058,0.1663932204246521,0.1584468483924865,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3214133977890014,0.050000000745058,0.0405942648649215,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3214133977890014,0.050000000745058,0.0428325533866882,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3214133977890014,0.050000000745058,0.0579918101429939,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3214133977890014,0.050000000745058,0.2750881612300873,284.881103515625,284.95001220703125,300.2003479003906,295.6527404785156,298.5695495605469,297.3142395019531,284.8772888183594,1.0,0.4344651699066162,1.0,1.0,0.7592321634292603,1.0,-0.7108572125434875,0.3084680140018463,0.4023891687393188,0.1584581881761551,0.9148041605949402,0.9148041605949402,0.0,272.7864990234375,281.0,17198.482421875,0.0,350.23687744140625,1.0,283.0518493652344,284.1285095214844,298.6856384277344,299.9870300292969,293.1499938964844,293.1499938964844,282.75,37184.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725923240184784,1.0,0.0,0.0,3.81483793258667,3.814863681793213,9.710586255096132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.29443359375,0.0,1733.6695556640625,1895.4371337890625,0.0,429.6054992675781,0.9423477053642272,1.0,0.0,3.0,1.0,0.0
17656020,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.5458168387413025,0.1712748408317566,0.1630054414272308,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0406755805015563,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0429183505475521,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0581079721450805,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.2756392061710357,284.7037048339844,284.95001220703125,300.2062683105469,295.64923095703125,298.5863952636719,297.33917236328125,284.71112060546875,1.0,0.4369969367980957,1.0,1.0,0.7561671733856201,1.0,-0.7173715233802795,0.3113209903240204,0.4060505032539367,0.1616585105657577,0.6915464997291565,0.6915464997291565,0.0,275.8117370605469,284.0,17324.25,0.0,357.5174560546875,1.0,282.7574157714844,284.01519775390625,298.7051086425781,300.0500793457031,293.1499938964844,293.1499938964844,283.04998779296875,55425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890329837799072,1.0,0.0,0.0,3.238522291183472,3.238546133041382,6.998212143116689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6982421875,0.0,1250.710205078125,1895.4371337890625,0.0,474.4029846191406,0.8278598189353943,1.0,0.0,3.0,1.0,0.0
17656080,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.5458168387413025,0.1712748408317566,0.1630054414272308,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0406755805015563,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0429183505475521,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.0581079721450805,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.3207308053970337,0.050000000745058,0.2756392061710357,284.7037048339844,284.95001220703125,300.2062683105469,295.64923095703125,298.5863952636719,297.33917236328125,284.71112060546875,1.0,0.4369969367980957,1.0,1.0,0.7561671733856201,1.0,-0.7173715233802795,0.3113209903240204,0.4060505032539367,0.1616585105657577,0.6915464997291565,0.6915464997291565,0.0,275.8117370605469,284.0,17324.25,0.0,357.5174560546875,1.0,282.7574157714844,284.01519775390625,298.7051086425781,300.0500793457031,293.1499938964844,293.1499938964844,283.04998779296875,55425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890329837799072,1.0,0.0,0.0,3.238522291183472,3.238546133041382,6.998212143116689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6982421875,0.0,1250.710205078125,1895.4371337890625,0.0,474.4029846191406,0.8278598189353943,1.0,0.0,3.0,1.0,0.0
17656140,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.5514957308769226,0.1771389245986938,0.168011337518692,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.040755845606327,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.0430030412971973,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.0582226365804672,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.2761831283569336,285.0345153808594,284.95001220703125,300.2108764648437,295.6448669433594,298.6047668457031,297.3681945800781,285.0499572753906,1.0,0.4395255744457245,1.0,1.0,0.75310218334198,1.0,-0.724408745765686,0.3143361806869507,0.4100725352764129,0.1652422696352005,0.8523403406143188,0.8523403406143188,0.0,278.8088073730469,287.0,17346.97265625,0.0,365.1357421875,1.0,283.03533935546875,284.3531188964844,298.5639038085937,299.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,32918.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658389389514923,1.0,0.0,0.0,3.1531543731689453,3.1531732082366943,6.634126634708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.69921875,0.0,1027.54931640625,1895.4371337890625,0.0,412.4716491699219,0.7927553057670593,1.0,0.0,3.0,1.0,0.0
17656200,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.5514957308769226,0.1771389245986938,0.168011337518692,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.040755845606327,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.0430030412971973,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.0582226365804672,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.3200684785842895,0.050000000745058,0.2761831283569336,285.0345153808594,284.95001220703125,300.2108764648437,295.6448669433594,298.6047668457031,297.3681945800781,285.0499572753906,1.0,0.4395255744457245,1.0,1.0,0.75310218334198,1.0,-0.724408745765686,0.3143361806869507,0.4100725352764129,0.1652422696352005,0.8523403406143188,0.8523403406143188,0.0,278.8088073730469,287.0,17346.97265625,0.0,365.1357421875,1.0,283.03533935546875,284.3531188964844,298.5639038085937,299.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,32918.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658389389514923,1.0,0.0,0.0,3.1531543731689453,3.1531732082366943,6.634126634708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.69921875,0.0,1027.54931640625,1895.4371337890625,0.0,412.4716491699219,0.7927553057670593,1.0,0.0,3.0,1.0,0.0
17656260,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.556512713432312,0.181909754872322,0.1723933815956115,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.3195817470550537,0.050000000745058,0.0408156961202621,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.3195817470550537,0.050000000745058,0.0430661886930465,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.3195817470550537,0.050000000745058,0.0583081357181072,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.3195817470550537,0.050000000745058,0.2765886783599853,285.0848999023437,284.95001220703125,300.21368408203125,295.64111328125,298.6197509765625,297.3930053710937,285.09197998046875,1.0,0.4414515495300293,1.0,1.0,0.7508086562156677,1.0,-0.7304357290267944,0.3168786764144897,0.4135570228099823,0.1683045923709869,0.9418677091598512,0.9418677091598512,0.0,281.0550231933594,287.0,17382.54296875,0.0,371.3286437988281,1.0,283.1407775878906,284.37725830078125,298.5973815917969,299.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,28826.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459643006324768,1.0,0.0,0.0,3.361936569213867,3.361956596374512,7.541754030171433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.01025390625,0.0,1186.2412109375,1895.4371337890625,0.0,397.3547058105469,0.8354623913764954,1.0,0.0,3.0,1.0,0.0
17656320,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.558079183101654,0.1834234595298767,0.1737866252660751,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.319425493478775,0.050000000745058,0.0408350676298141,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.319425493478775,0.050000000745058,0.0430866293609142,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.319425493478775,0.050000000745058,0.0583358108997345,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.319425493478775,0.050000000745058,0.2767199575901031,285.090087890625,284.95001220703125,300.2144775390625,295.63983154296875,298.6244506835937,297.4009094238281,285.0906066894531,1.0,0.442072182893753,1.0,1.0,0.7500700950622559,1.0,-0.7323564291000366,0.3176813423633575,0.4146750569343567,0.1693142056465149,0.9679102897644044,0.9679102897644044,0.0,281.7823181152344,290.0,17465.1328125,0.0,373.32806396484375,1.0,283.1455383300781,284.3651733398437,298.6174621582031,299.8854675292969,293.1499938964844,293.1499938964844,283.04998779296875,28432.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603582620620727,1.0,0.0,0.0,3.4301321506500244,3.4301528930664062,7.850820225030475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.01220703125,0.0,1248.825927734375,1895.4371337890625,0.0,399.07135009765625,0.8522548079490662,1.0,0.0,3.0,1.0,0.0
17656380,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5641486644744873,0.1893757134675979,0.1793296486139297,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0409151166677475,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0431710928678512,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0584501661360263,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.277262419462204,284.992431640625,284.95001220703125,300.21746826171875,295.6344299316406,298.6428527832031,297.4322204589844,284.98065185546875,1.0,0.4446161389350891,1.0,1.0,0.7470380663871765,1.0,-0.7400360703468323,0.320853978395462,0.4191820621490478,0.1735413521528244,0.9688250422477722,0.9688250422477722,0.0,284.7876281738281,293.0,17851.9609375,0.0,381.501708984375,1.0,283.0519714355469,284.22589111328125,298.6927185058594,300.0233154296875,293.1499938964844,293.1499938964844,282.75,31093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745686054229736,1.0,0.0,0.0,3.643587112426758,3.64361023902893,8.858324918037397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8623046875,0.0,1489.3988037109375,1895.4371337890625,0.0,434.7542114257813,0.8998385667800903,1.0,0.0,3.0,1.0,0.0
17656440,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5641486644744873,0.1893757134675979,0.1793296486139297,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0409151166677475,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0431710928678512,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.0584501661360263,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.3187864124774933,0.050000000745058,0.277262419462204,284.992431640625,284.95001220703125,300.21746826171875,295.6344299316406,298.6428527832031,297.4322204589844,284.98065185546875,1.0,0.4446161389350891,1.0,1.0,0.7470380663871765,1.0,-0.7400360703468323,0.320853978395462,0.4191820621490478,0.1735413521528244,0.9688250422477722,0.9688250422477722,0.0,284.7876281738281,293.0,17851.9609375,0.0,381.501708984375,1.0,283.0519714355469,284.22589111328125,298.6927185058594,300.0233154296875,293.1499938964844,293.1499938964844,282.75,31093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745686054229736,1.0,0.0,0.0,3.643587112426758,3.64361023902893,8.858324918037397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8623046875,0.0,1489.3988037109375,1895.4371337890625,0.0,434.7542114257813,0.8998385667800903,1.0,0.0,3.0,1.0,0.0
17656500,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.5669375658035278,0.1921923905611038,0.1819688081741333,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.3184685707092285,0.050000000745058,0.0409554168581962,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.3184685707092285,0.050000000745058,0.0432136170566082,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.3184685707092285,0.050000000745058,0.0585077367722988,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.3184685707092285,0.050000000745058,0.2775355279445648,284.87896728515625,284.95001220703125,300.21881103515625,295.63165283203125,298.6514892578125,297.4471130371094,284.8197937011719,1.0,0.4458829462528229,1.0,1.0,0.7455220222473145,1.0,-0.7437206506729126,0.322355568408966,0.4213650524616241,0.1756884753704071,0.8930097818374634,0.8930097818374634,0.0,286.3001708984375,293.0,18463.064453125,0.0,385.5458068847656,1.0,282.8004455566406,284.0249328613281,298.7532958984375,300.1973571777344,293.1499938964844,293.1499938964844,282.75,34348.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901309609413147,1.0,0.0,0.0,3.666617393493652,3.6666412353515625,8.970662292995257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.3828125,0.0,1539.3232421875,1895.4371337890625,0.0,477.5599365234375,0.9060828685760498,1.0,0.0,3.0,1.0,0.0
17656560,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.5694806575775146,0.1948280930519104,0.1844515949487686,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.3181512057781219,0.050000000745058,0.0409959889948368,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.3181512057781219,0.050000000745058,0.0432564243674278,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.3181512057781219,0.050000000745058,0.0585656985640525,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.3181512057781219,0.050000000745058,0.2778104543685913,284.7633972167969,284.95001220703125,300.2201232910156,295.62890625,298.65948486328125,297.46099853515625,284.75604248046875,1.0,0.4471434652805328,1.0,1.0,0.7440388202667236,1.0,-0.747221052646637,0.3237622380256653,0.4234588146209717,0.1778251379728317,0.7687357068061829,0.7687357068061829,0.0,287.82159423828125,296.0,18226.9765625,0.0,389.5158996582031,1.0,282.7582702636719,284.0131225585937,298.718017578125,300.1192626953125,293.1499938964844,293.1499938964844,283.04998779296875,44526.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979835748672485,1.0,0.0,0.0,3.449946165084839,3.449970006942749,7.941782200759917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.39306640625,0.0,1382.0819091796875,1895.4371337890625,0.0,500.7757263183594,0.8642829060554504,1.0,0.0,3.0,1.0,0.0
17656620,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5738080143928528,0.1998231261968612,0.1886993050575256,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.3176499009132385,0.050000000745058,0.0410607531666755,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.3176499009132385,0.050000000745058,0.0433247610926628,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.3176499009132385,0.050000000745058,0.0586582198739051,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.3176499009132385,0.050000000745058,0.2782493233680725,284.991455078125,284.95001220703125,300.2222595214844,295.62451171875,298.67401123046875,297.486083984375,285.02947998046875,1.0,0.4491732120513916,1.0,1.0,0.7416457533836365,1.0,-0.753149688243866,0.3261532485485077,0.4269964396953583,0.1814039349555969,0.8663294911384583,0.8663294911384583,0.0,290.2553100585937,296.0,17979.87109375,0.0,396.1053771972656,1.0,283.0287170410156,284.31689453125,298.56011962890625,299.8566589355469,293.1499938964844,293.1499938964844,283.04998779296875,35679.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481427788734436,1.0,0.0,0.0,3.325278043746948,3.325299024581909,7.378179702755006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.0478515625,0.0,1198.8338623046875,1895.4371337890625,0.0,453.1157836914063,0.8361298441886902,1.0,0.0,3.0,1.0,0.0
17656680,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.5750362873077393,0.2011709213256836,0.189884141087532,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.3175332546234131,0.050000000745058,0.0410759374499321,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.3175332546234131,0.050000000745058,0.0433407835662364,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.3175332546234131,0.050000000745058,0.0586799122393131,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.3175332546234131,0.050000000745058,0.2783522307872772,285.0263366699219,284.95001220703125,300.2228088378906,295.6235046386719,298.6780090332031,297.49298095703125,285.0434875488281,1.0,0.4496620595455169,1.0,1.0,0.7410724759101868,1.0,-0.7547665238380432,0.3268154561519623,0.4279510378837585,0.1823188811540603,0.897856593132019,0.897856593132019,0.0,290.82867431640625,299.0,18080.580078125,0.0,397.7965087890625,1.0,283.0384521484375,284.3133239746094,298.56353759765625,299.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,32975.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794631600379944,1.0,0.0,0.0,3.390378952026367,3.390399932861328,7.669901833651238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.810546875,0.0,1242.03466796875,1895.4371337890625,0.0,447.7772521972656,0.8449877500534058,1.0,0.0,3.0,1.0,0.0
17656740,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.5806323289871216,0.2071971893310547,0.1953770965337753,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.3170107007026672,0.050000000745058,0.0411445423960685,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.3170107007026672,0.050000000745058,0.0434131696820259,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.3170107007026672,0.050000000745058,0.0587779209017753,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.3170107007026672,0.050000000745058,0.2788171470165252,285.1004333496094,284.95001220703125,300.2254333496094,295.6190795898437,298.6962585449219,297.5242919921875,285.1054382324219,1.0,0.4518753588199615,1.0,1.0,0.7384839653968811,1.0,-0.7622391581535339,0.3298958241939544,0.4323433041572571,0.1865131556987762,1.0,1.0,0.0,293.4213562011719,299.0,18173.46875,0.0,405.58795166015625,1.0,283.14532470703125,284.3539123535156,298.5874938964844,299.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,29458.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732502102851867,1.0,0.0,0.0,3.597040891647339,3.5970633029937744,8.633443258077023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.94873046875,0.0,1426.8095703125,1895.4371337890625,0.0,431.3125915527344,0.8884877562522888,1.0,0.0,3.0,1.0,0.0
17656800,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.581428050994873,0.2080655694007873,0.1961761862039566,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.3169346451759338,0.050000000745058,0.0411546044051647,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.3169346451759338,0.050000000745058,0.0434237867593765,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.3169346451759338,0.050000000745058,0.0587922930717468,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.3169346451759338,0.050000000745058,0.2788853347301483,285.103759765625,284.95001220703125,300.2258605957031,295.61846923828125,298.6989440917969,297.5288391113281,285.1054382324219,1.0,0.45219886302948,1.0,1.0,0.7381060719490051,1.0,-0.7633273601531982,0.3303467929363251,0.4329805672168731,0.1871256232261657,1.0,1.0,0.0,293.80157470703125,302.0,18209.01953125,0.0,406.7327270507813,1.0,283.14703369140625,284.349853515625,298.5966796875,299.9129638671875,293.1499938964844,293.1499938964844,283.04998779296875,29646.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735658168792724,1.0,0.0,0.0,3.622396469116211,3.6224191188812256,8.75558725965675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.650390625,0.0,1455.49609375,1895.4371337890625,0.0,432.1339111328125,0.8960475921630859,1.0,0.0,3.0,1.0,0.0
17656860,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5872339010238647,0.2145138531923294,0.2022021263837814,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0412342958152294,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0435078702867031,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0589061342179775,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.2794253528118133,285.0188293457031,284.95001220703125,300.2295837402344,295.6140441894531,298.71923828125,297.56317138671875,285.0101928710937,1.0,0.4547328054904938,1.0,1.0,0.7355278134346008,1.0,-0.7715821266174316,0.3337185680866241,0.4378635287284851,0.1917764097452163,1.0,1.0,0.0,296.80889892578125,305.0,18608.67578125,0.0,415.6341552734375,1.0,283.0515441894531,284.2315979003906,298.6651611328125,300.0397033691406,293.1499938964844,293.1499938964844,282.75,32138.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862321019172668,1.0,0.0,0.0,3.7760534286499023,3.77607798576355,9.5141393785525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.68310546875,0.0,1648.0946044921875,1895.4371337890625,0.0,466.4464721679688,0.930747389793396,1.0,0.0,3.0,1.0,0.0
