time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5872339010238647,0.2145138531923294,0.2022021263837814,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0412342958152294,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0435078702867031,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.0589061342179775,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.316337525844574,0.050000000745058,0.2794253528118133,285.0188293457031,284.95001220703125,300.2295837402344,295.6140441894531,298.71923828125,297.56317138671875,285.0101928710937,1.0,0.4547328054904938,1.0,1.0,0.7355278134346008,1.0,-0.7715821266174316,0.3337185680866241,0.4378635287284851,0.1917764097452163,1.0,1.0,0.0,296.80889892578125,305.0,18608.67578125,0.0,415.6341552734375,1.0,283.0515441894531,284.2315979003906,298.6651611328125,300.0397033691406,293.1499938964844,293.1499938964844,282.75,32138.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862321019172668,1.0,0.0,0.0,3.7760534286499023,3.77607798576355,9.5141393785525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.68310546875,0.0,1648.0946044921875,1895.4371337890625,0.0,466.4464721679688,0.930747389793396,1.0,0.0,3.0,1.0,0.0
17656980,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.5908665060997009,0.2186989486217498,0.2061935067176818,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.315905898809433,0.050000000745058,0.0412926636636257,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.315905898809433,0.050000000745058,0.0435694605112075,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.315905898809433,0.050000000745058,0.0589895211160182,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.315905898809433,0.050000000745058,0.2798208892345428,284.8327941894531,284.95001220703125,300.23291015625,295.6113586425781,298.7333068847656,297.5862731933594,284.7958374023437,1.0,0.4565511643886566,1.0,1.0,0.7336647510528564,1.0,-0.7771216630935669,0.3359999656677246,0.4411216974258423,0.1949840188026428,0.8852616548538208,0.8852616548538208,0.0,299.00567626953125,305.0,19205.40625,0.0,421.9011535644531,1.0,282.77001953125,283.991455078125,298.7226257324219,300.1930847167969,293.1499938964844,293.1499938964844,282.75,36908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505919337272644,1.0,0.0,0.0,3.7775118350982666,3.7775371074676514,9.52149036947958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.07763671875,0.0,1686.7490234375,1895.4371337890625,0.0,525.4168090820312,0.9322227239608764,1.0,0.0,3.0,1.0,0.0
17657040,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.5920854806900024,0.2201897799968719,0.2075932770967483,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.3157397806644439,0.050000000745058,0.0413153059780597,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.3157397806644439,0.050000000745058,0.0435933470726013,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.3157397806644439,0.050000000745058,0.0590218640863895,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.3157397806644439,0.050000000745058,0.2799743115901947,284.7870483398437,284.95001220703125,300.2343444824219,295.6105041503906,298.7385559082031,297.5946655273437,284.777587890625,1.0,0.4572440683841705,1.0,1.0,0.7329496145248413,1.0,-0.7790921926498413,0.3368153572082519,0.4422768354415893,0.1961609870195388,0.8280330896377563,0.8280330896377563,0.0,299.8556213378906,308.0,19114.96875,0.0,424.2331848144531,1.0,282.75714111328125,283.9966735839844,298.69549560546875,300.145751953125,293.1499938964844,293.1499938964844,283.04998779296875,41402.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087616443634033,1.0,0.0,0.0,3.6750853061676025,3.6751105785369873,9.01214434634312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.435546875,0.0,1601.9593505859375,1895.4371337890625,0.0,534.5420532226562,0.9122163653373718,1.0,0.0,3.0,1.0,0.0
17657100,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.5952807664871216,0.2231884002685547,0.2100403010845184,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.4091726839542389,0.1452933698892593,0.0649019554257392,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.3160268664360046,0.050000000745058,0.0435520224273204,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.3160268664360046,0.050000000745058,0.0589659102261066,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.3160268664360046,0.050000000745058,0.2797088921070099,284.894775390625,284.95001220703125,300.2372131347656,295.609130859375,298.75164794921875,297.610595703125,284.9693603515625,1.0,0.4591887295246124,1.0,1.0,0.7316604852676392,1.0,-0.8220032453536987,0.356860339641571,0.4651429057121277,0.2069641947746276,0.8549318313598633,0.8549318313598633,0.0,298.8906555175781,308.0,19144.826171875,0.0,449.478271484375,1.0,282.9994812011719,284.2572021484375,298.56842041015625,299.8930358886719,293.1499938964844,293.1499938964844,283.04998779296875,41115.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982043504714966,1.0,0.0,0.0,3.523477077484131,3.523500919342041,8.283926149488252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.84228515625,0.0,1433.8560791015625,1895.4371337890625,0.0,501.4450073242188,0.8837887644767761,1.0,0.0,3.0,1.0,0.0
17657160,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.5990719199180603,0.2269181311130523,0.213018849492073,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5037433505058289,0.1428301781415939,0.1016418188810348,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.3163626492023468,0.050000000745058,0.0435037836432457,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.3163626492023468,0.050000000745058,0.0589006021618843,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.3163626492023468,0.050000000745058,0.2793990969657898,285.1419982910156,284.95001220703125,300.240478515625,295.6080627441406,298.7566833496094,297.604736328125,285.18408203125,1.0,0.4621008336544037,1.0,1.0,0.7302696704864502,1.0,-0.8880841135978699,0.3874876499176025,0.5005964040756226,0.2245661616325378,1.0,1.0,0.0,297.99322509765625,311.0,20992.32421875,0.0,489.9522399902344,1.0,283.0416564941406,284.3974304199219,298.5781555175781,300.0000915527344,293.1499938964844,293.1499938964844,282.75,31451.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946051239967346,1.0,0.0,0.0,3.690753936767578,3.690777540206909,9.089154104913176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.93408203125,0.0,1544.56884765625,1895.4371337890625,0.0,490.6486511230469,0.9127406477928162,1.0,0.0,3.0,1.0,0.0
17657220,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6030916571617126,0.2324731200933456,0.2184233218431472,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5011410117149353,0.1390004456043243,0.1008984968066215,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.3155353963375091,0.050000000745058,0.0436223410069942,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.3155353963375091,0.1442752480506897,0.0590611174702644,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.3155353963375091,0.050000000745058,0.280160516500473,285.0149230957031,284.95001220703125,300.2466735839844,295.6070861816406,298.754150390625,297.5937194824219,284.9862060546875,1.0,0.4652654826641083,1.0,1.0,0.7280256748199463,1.0,-0.8945551514625549,0.3905082046985626,0.5040469169616699,0.227933794260025,1.0,1.0,0.0,302.1592712402344,311.0,21820.498046875,0.0,500.4436645507813,1.0,282.7628173828125,284.1424255371094,298.73858642578125,300.32373046875,293.1499938964844,293.1499938964844,282.75,32627.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223322510719299,1.0,0.0,0.0,3.803086280822754,3.80311131477356,9.650851779952063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.38232421875,0.0,1683.958740234375,1895.4371337890625,0.0,580.3971557617188,0.9371745586395264,1.0,0.0,3.0,1.0,0.0
17657280,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6051174998283386,0.233643352985382,0.2194130420684814,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.501060962677002,0.1386090070009231,0.1003829315304756,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.3160911798477173,0.050000000745058,0.0435422584414482,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.4203017354011535,0.1455488353967666,0.0983794629573822,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.3160911798477173,0.050000000745058,0.2796461880207062,284.9831237792969,284.95001220703125,300.2483215332031,295.60699462890625,298.75958251953125,297.5947265625,284.98052978515625,1.0,0.4668457806110382,1.0,1.0,0.727488100528717,1.0,-0.941303253173828,0.4130224883556366,0.5282807946205139,0.2385074943304062,0.9865483641624452,0.9865483641624452,0.0,299.9332275390625,331.0,22497.126953125,0.0,527.644287109375,1.0,282.7561340332031,284.1526184082031,298.73370361328125,300.3216552734375,293.1499938964844,293.1499938964844,282.45001220703125,33142.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268645286560059,1.0,0.0,0.0,3.818603515625,3.8186287879943848,9.729766361488146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.60498046875,0.0,1706.5950927734375,1895.4371337890625,0.0,596.5881958007812,0.9408108592033386,1.0,0.0,3.0,1.0,0.0
17657340,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6071556210517883,0.2393290400505066,0.2250250577926635,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4973101019859314,0.1381532698869705,0.0998784676194191,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.3142054975032806,0.050000000745058,0.0438177362084388,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5006518959999084,0.1392045319080352,0.1453785151243209,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.3142054975032806,0.050000000745058,0.2814154028892517,284.8886108398437,284.95001220703125,300.2582092285156,295.6075744628906,298.757568359375,297.5675354003906,284.8819885253906,1.0,0.4778453409671783,1.0,1.0,0.7247064709663391,1.0,-1.006065011024475,0.4441455602645874,0.5619193911552429,0.2557806968688965,0.9201722741127014,0.9201722741127014,0.0,310.1855773925781,334.0,24658.09765625,0.0,588.6966552734375,1.0,282.45562744140625,283.9991149902344,298.7690124511719,300.5364074707031,293.1499938964844,293.1499938964844,282.1499938964844,36692.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636938810348511,1.0,0.0,0.0,3.820246934890747,3.82027268409729,9.738142807691474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0986328125,0.0,1736.3795166015625,1895.4371337890625,0.0,746.085205078125,0.9431694746017456,1.0,0.0,3.0,1.0,0.0
17657400,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6071556210517883,0.2393290400505066,0.2250250577926635,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4973101019859314,0.1381532698869705,0.0998784676194191,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.3142054975032806,0.050000000745058,0.0438177362084388,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5006518959999084,0.1392045319080352,0.1453785151243209,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.3142054975032806,0.050000000745058,0.2814154028892517,284.8886108398437,284.95001220703125,300.2582092285156,295.6075744628906,298.757568359375,297.5675354003906,284.8819885253906,1.0,0.4778453409671783,1.0,1.0,0.7247064709663391,1.0,-1.006065011024475,0.4441455602645874,0.5619193911552429,0.2557806968688965,0.9201722741127014,0.9201722741127014,0.0,310.1855773925781,334.0,24658.09765625,0.0,588.6966552734375,1.0,282.45562744140625,283.9991149902344,298.7690124511719,300.5364074707031,293.1499938964844,293.1499938964844,282.1499938964844,36692.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636938810348511,1.0,0.0,0.0,3.820246934890747,3.82027268409729,9.738142807691474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0986328125,0.0,1736.3795166015625,1895.4371337890625,0.0,746.085205078125,0.9431694746017456,1.0,0.0,3.0,1.0,0.0
17657460,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.6076970100402832,0.2419841140508651,0.227739542722702,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.4961970448493957,0.138564720749855,0.1001995727419853,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.3130902051925659,0.050000000745058,0.0439864173531532,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.4957779347896576,0.136961430311203,0.1428022384643554,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.3130902051925659,0.050000000745058,0.2824987769126892,284.7608337402344,284.95001220703125,300.2643737792969,295.6086120605469,298.76678466796875,297.5782775878906,284.72760009765625,1.0,0.4815722107887268,1.0,1.0,0.7244155406951904,1.0,-1.0082902908325195,0.4451485574245453,0.5631417036056519,0.2568180561065674,0.7961891889572144,0.7961891889572144,0.0,316.0051574707031,334.0,25120.15625,0.0,600.2349853515625,1.0,282.19207763671875,283.833984375,298.7696228027344,300.6376647949219,293.1499938964844,293.1499938964844,282.1499938964844,43320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809576511383057,1.0,0.0,0.0,3.67323637008667,3.673261880874634,9.00307838946901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.33935546875,0.0,1614.29443359375,1895.4371337890625,0.0,828.239013671875,0.911820113658905,1.0,0.0,3.0,1.0,0.0
17657520,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.6083272695541382,0.2442066520452499,0.2299128472805023,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.495768129825592,0.1391578763723373,0.1006179451942443,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3123186826705932,0.050000000745058,0.0441054329276084,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.4929293990135193,0.1357763409614563,0.1414324939250946,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3123186826705932,0.050000000745058,0.2832631468772888,284.7423400878906,284.95001220703125,300.2704772949219,295.6099853515625,298.77276611328125,297.5850830078125,284.767822265625,1.0,0.4844020903110504,1.0,1.0,0.7241548895835876,1.0,-1.0110318660736084,0.4464148283004761,0.5646170973777771,0.2578456103801727,0.7152395844459534,0.7152395844459534,0.0,320.1260070800781,337.0,24596.962890625,0.0,609.2738647460938,1.0,282.1582946777344,283.9482727050781,298.6914978027344,300.4837341308594,293.1499938964844,293.1499938964844,282.45001220703125,53579.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847110748291016,1.0,0.0,0.0,3.239936351776123,3.239959716796875,7.004324515946792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.19580078125,0.0,1239.7728271484375,1895.4371337890625,0.0,847.2113647460938,0.8290861248970032,1.0,0.0,3.0,1.0,0.0
17657580,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.611852765083313,0.2490158975124359,0.2337654083967209,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.4975123405456543,0.1410882920026779,0.1016453653573989,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.4955293834209442,0.1398389488458633,0.1060524433851242,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.4921517074108124,0.1360244452953338,0.1408452242612838,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.3122840225696563,0.050000000745058,0.2832953631877899,285.11773681640625,284.95001220703125,300.2818298339844,295.6133117675781,298.75799560546875,297.5316162109375,285.14422607421875,1.0,0.4902543425559997,1.0,1.0,0.7237273454666138,1.0,-1.0910789966583252,0.4859425723552704,0.6051363945007324,0.2747106850147247,0.948559582233429,0.948559582233429,0.0,321.2650756835937,337.0,26221.6015625,0.0,670.0885009765625,1.0,282.4250183105469,284.28472900390625,298.5592041015625,300.2888488769531,293.1499938964844,293.1499938964844,282.45001220703125,30647.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691037178039551,1.0,0.0,0.0,3.371334791183472,3.3713552951812744,7.583977890135429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.53271484375,0.0,1207.688232421875,1895.4371337890625,0.0,770.9461059570312,0.8428444266319275,1.0,0.0,3.0,1.0,0.0
17657640,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.6125787496566772,0.250571459531784,0.2351966798305511,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.4978629052639007,0.141799509525299,0.1021201834082603,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.4960018992424011,0.1376106888055801,0.1066232621669769,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.4920744001865387,0.1364116370677948,0.1411614269018173,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3119708895683288,0.050000000745058,0.2836091518402099,285.1465148925781,284.95001220703125,300.2854309082031,295.6145324707031,298.75543212890625,297.5221862792969,285.1455078125,1.0,0.4915917813777923,1.0,1.0,0.7236033082008362,1.0,-1.0950747728347778,0.487937867641449,0.6071368455886841,0.275615394115448,0.9956156611442566,0.9956156611442566,0.0,322.99169921875,340.0,26458.98046875,0.0,676.2901611328125,1.0,282.4384765625,284.26287841796875,298.5817565917969,300.34649658203125,293.1499938964844,293.1499938964844,282.1499938964844,28444.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692641139030457,1.0,0.0,0.0,3.4755799770355225,3.4756009578704834,8.060238201323955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.85400390625,0.0,1293.806640625,1895.4371337890625,0.0,771.6953735351562,0.8615202903747559,1.0,0.0,3.0,1.0,0.0
17657700,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6140949726104736,0.2535392343997955,0.2382645308971405,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.4988296329975128,0.1434111595153808,0.1032660081982612,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.4907413721084595,0.1336146295070648,0.1040631979703903,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.4922561645507812,0.1373706459999084,0.1421199440956115,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.3113044202327728,0.050000000745058,0.2842845022678375,285.0080261230469,284.95001220703125,300.2940368652344,295.61767578125,298.7665100097656,297.53338623046875,284.963623046875,1.0,0.4942065775394439,1.0,1.0,0.7233275175094604,1.0,-1.0996118783950806,0.4902466237545013,0.6093652844429016,0.2766615748405456,0.9512759447097778,0.9512759447097778,0.0,326.65435791015625,340.0,27318.576171875,0.0,686.5664672851562,1.0,282.1998596191406,284.0415344238281,298.69879150390625,300.62408447265625,293.1499938964844,293.1499938964844,282.1499938964844,30040.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583294689655304,1.0,0.0,0.0,3.5942635536193848,3.5942859649658203,8.620116318525106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.95068359375,0.0,1428.1265869140625,1895.4371337890625,0.0,840.00390625,0.887336254119873,1.0,0.0,3.0,1.0,0.0
17657760,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.615157961845398,0.2557582259178161,0.2406644076108932,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.4999004304409027,0.144976407289505,0.1043944060802459,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.4860946536064148,0.1310204118490219,0.1018430367112159,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.4927209615707397,0.1384552121162414,0.1431958377361297,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.3107377588748932,0.050000000745058,0.2848664820194244,284.8948059082031,284.95001220703125,300.303466796875,295.6214294433594,298.7779235839844,297.5448303222656,284.8888854980469,1.0,0.4964744448661804,1.0,1.0,0.7227074503898621,1.0,-1.1037522554397583,0.4924693405628204,0.6112829446792603,0.2776476442813873,0.8710227608680725,0.8710227608680725,0.0,329.81201171875,343.0,27273.59375,0.0,695.6544799804688,1.0,282.1584167480469,283.9870910644531,298.7099609375,300.6185607910156,293.1499938964844,293.1499938964844,282.45001220703125,35575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932233929634094,1.0,0.0,0.0,3.5650103092193604,3.565033435821533,8.480371320729319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.03759765625,0.0,1437.5537109375,1895.4371337890625,0.0,891.7692260742188,0.8845632076263428,1.0,0.0,3.0,1.0,0.0
17657820,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6174244284629822,0.2609117329120636,0.2451753616333007,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.5028399229049683,0.1488250195980072,0.106897622346878,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.48222216963768,0.1302021294832229,0.1004208624362945,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.494928777217865,0.1417017877101898,0.1460961401462555,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.3098760843276977,0.050000000745058,0.2857653498649597,285.095947265625,284.95001220703125,300.3248596191406,295.6309509277344,298.8022766113281,297.5669860839844,285.09814453125,1.0,0.500423789024353,1.0,1.0,0.7214673161506653,1.0,-1.1163086891174316,0.4991577267646789,0.6171509623527527,0.2802347540855407,1.0,1.0,0.0,334.75927734375,346.0,27145.83203125,0.0,714.7376098632812,1.0,282.4417419433594,284.1902160644531,298.61871337890625,300.45611572265625,293.1499938964844,293.1499938964844,282.1499938964844,31017.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857571959495544,1.0,0.0,0.0,3.71063494682312,3.7106587886810303,9.187339742311452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8095703125,0.0,1563.7781982421875,1895.4371337890625,0.0,852.57177734375,0.9153309464454652,1.0,0.0,3.0,1.0,0.0
17657880,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6174244284629822,0.2609117329120636,0.2451753616333007,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.5028399229049683,0.1488250195980072,0.106897622346878,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.48222216963768,0.1302021294832229,0.1004208624362945,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.494928777217865,0.1417017877101898,0.1460961401462555,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.3098760843276977,0.050000000745058,0.2857653498649597,285.095947265625,284.95001220703125,300.3248596191406,295.6309509277344,298.8022766113281,297.5669860839844,285.09814453125,1.0,0.500423789024353,1.0,1.0,0.7214673161506653,1.0,-1.1163086891174316,0.4991577267646789,0.6171509623527527,0.2802347540855407,1.0,1.0,0.0,334.75927734375,346.0,27145.83203125,0.0,714.7376098632812,1.0,282.4417419433594,284.1902160644531,298.61871337890625,300.45611572265625,293.1499938964844,293.1499938964844,282.1499938964844,31017.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857571959495544,1.0,0.0,0.0,3.71063494682312,3.7106587886810303,9.187339742311452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8095703125,0.0,1563.7781982421875,1895.4371337890625,0.0,852.57177734375,0.9153309464454652,1.0,0.0,3.0,1.0,0.0
17657940,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.6302710771560669,0.2669173777103424,0.2490870803594589,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5156106948852539,0.1529901772737503,0.1088274717330932,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.4917351305484772,0.1327023357152938,0.1008680462837219,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.507135808467865,0.1460659503936767,0.1487925499677658,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.4868638813495636,0.1306320577859878,0.6300609707832336,285.3770751953125,284.95001220703125,300.3500061035156,295.643310546875,298.843017578125,297.5353698730469,285.4369506835937,1.0,0.5167961716651917,1.0,1.0,0.7202272415161133,1.0,-1.5407898426055908,0.7150746583938599,0.825715184211731,0.3621259331703186,1.0,1.0,0.0,310.3414611816406,349.0,36146.4375,0.0,1021.8062744140624,1.0,282.1568908691406,284.4001159667969,298.78619384765625,300.9911499023437,293.1499938964844,293.1499938964844,281.8500061035156,32927.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143333911895752,1.0,0.0,0.0,3.820276737213135,3.82030200958252,9.73829514805402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.06494140625,0.0,1706.9293212890625,1895.4371337890625,0.0,1011.5003051757812,0.9413307309150696,1.0,0.0,3.0,1.0,0.0
17658000,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.6302710771560669,0.2669173777103424,0.2490870803594589,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5156106948852539,0.1529901772737503,0.1088274717330932,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.4917351305484772,0.1327023357152938,0.1008680462837219,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.507135808467865,0.1460659503936767,0.1487925499677658,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.4868638813495636,0.1306320577859878,0.6300609707832336,285.3770751953125,284.95001220703125,300.3500061035156,295.643310546875,298.843017578125,297.5353698730469,285.4369506835937,1.0,0.5167961716651917,1.0,1.0,0.7202272415161133,1.0,-1.5407898426055908,0.7150746583938599,0.825715184211731,0.3621259331703186,1.0,1.0,0.0,310.3414611816406,349.0,36146.4375,0.0,1021.8062744140624,1.0,282.1568908691406,284.4001159667969,298.78619384765625,300.9911499023437,293.1499938964844,293.1499938964844,281.8500061035156,32927.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143333911895752,1.0,0.0,0.0,3.820276737213135,3.82030200958252,9.73829514805402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.06494140625,0.0,1706.9293212890625,1895.4371337890625,0.0,1011.5003051757812,0.9413307309150696,1.0,0.0,3.0,1.0,0.0
17658060,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.6299062371253967,0.2727231681346893,0.2555588185787201,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.5151546001434326,0.1561468243598938,0.1116048321127891,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.4900863170623779,0.134115383028984,0.1027067601680755,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.5071646571159363,0.1492635607719421,0.15296471118927,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.4793071746826172,0.1238045841455459,0.6213146448135376,285.2740783691406,284.95001220703125,300.3780517578125,295.6579895019531,298.8105163574219,297.4503479003906,285.266357421875,1.0,0.5274890065193176,1.0,1.0,0.7234616279602051,1.0,-1.5506346225738523,0.7188267111778259,0.8318079113960266,0.3638187944889068,1.0,1.0,0.0,327.1600341796875,352.0,37460.08203125,0.0,1075.0135498046875,1.0,281.8580322265625,284.1663818359375,298.9092712402344,301.4521484375,293.1499938964844,293.1499938964844,281.54998779296875,34133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752799153327942,1.0,0.0,0.0,3.891475200653076,3.891501426696777,1.0104663488164078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.07666015625,0.0,1803.89306640625,1895.4371337890625,0.0,1421.396728515625,0.9582253098487854,1.0,0.0,3.0,1.0,0.0
17658120,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.6299062371253967,0.2727231681346893,0.2555588185787201,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.5151546001434326,0.1561468243598938,0.1116048321127891,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.4900863170623779,0.134115383028984,0.1027067601680755,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.5071646571159363,0.1492635607719421,0.15296471118927,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.4793071746826172,0.1238045841455459,0.6213146448135376,285.2740783691406,284.95001220703125,300.3780517578125,295.6579895019531,298.8105163574219,297.4503479003906,285.266357421875,1.0,0.5274890065193176,1.0,1.0,0.7234616279602051,1.0,-1.5506346225738523,0.7188267111778259,0.8318079113960266,0.3638187944889068,1.0,1.0,0.0,327.1600341796875,352.0,37460.08203125,0.0,1075.0135498046875,1.0,281.8580322265625,284.1663818359375,298.9092712402344,301.4521484375,293.1499938964844,293.1499938964844,281.54998779296875,34133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752799153327942,1.0,0.0,0.0,3.891475200653076,3.891501426696777,1.0104663488164078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.07666015625,0.0,1803.89306640625,1895.4371337890625,0.0,1421.396728515625,0.9582253098487854,1.0,0.0,3.0,1.0,0.0
17658180,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6280050277709961,0.274222195148468,0.2581572532653808,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5142965912818909,0.1578827053308487,0.1133412346243858,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.4872917830944061,0.1338013261556625,0.1031033471226692,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5063159465789795,0.150891438126564,0.1553153544664383,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.4675939679145813,0.1188016906380653,0.5996414422988892,284.9744873046875,284.95001220703125,300.4078674316406,295.6742858886719,298.8310852050781,297.4694519042969,284.9669189453125,1.0,0.5334395170211792,1.0,1.0,0.7266960144042969,1.0,-1.5340138673782349,0.7095882892608643,0.8244256377220154,0.3584861159324646,1.0,1.0,0.0,339.3978881835937,355.0,37696.79296875,0.0,1090.9609375,1.0,281.5550842285156,283.85015869140625,298.7911682128906,301.3865661621094,293.1499938964844,293.1499938964844,281.25,34882.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020156979560852,1.0,0.0,0.0,3.933915615081787,3.933942317962648,1.032626641972456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.56640625,0.0,1863.5648193359373,1895.4371337890625,0.0,1626.6968994140625,0.9683234691619872,1.0,0.0,3.0,1.0,0.0
17658240,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6280050277709961,0.274222195148468,0.2581572532653808,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5142965912818909,0.1578827053308487,0.1133412346243858,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.4872917830944061,0.1338013261556625,0.1031033471226692,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5063159465789795,0.150891438126564,0.1553153544664383,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.4675939679145813,0.1188016906380653,0.5996414422988892,284.9744873046875,284.95001220703125,300.4078674316406,295.6742858886719,298.8310852050781,297.4694519042969,284.9669189453125,1.0,0.5334395170211792,1.0,1.0,0.7266960144042969,1.0,-1.5340138673782349,0.7095882892608643,0.8244256377220154,0.3584861159324646,1.0,1.0,0.0,339.3978881835937,355.0,37696.79296875,0.0,1090.9609375,1.0,281.5550842285156,283.85015869140625,298.7911682128906,301.3865661621094,293.1499938964844,293.1499938964844,281.25,34882.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020156979560852,1.0,0.0,0.0,3.933915615081787,3.933942317962648,1.032626641972456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.56640625,0.0,1863.5648193359373,1895.4371337890625,0.0,1626.6968994140625,0.9683234691619872,1.0,0.0,3.0,1.0,0.0
17658300,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6269490122795105,0.2743910849094391,0.2586013972759247,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.513772189617157,0.1583219170570373,0.1138446256518364,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.4859918057918548,0.1335821896791458,0.1030773371458053,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.5058478713035583,0.1513344347476959,0.156029537320137,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4618746638298034,0.116739772260189,0.5906440019607544,284.80718994140625,284.95001220703125,300.42340087890625,295.6829833984375,298.8230895996094,297.444091796875,284.78350830078125,1.0,0.5354093313217163,1.0,1.0,0.7283132076263428,1.0,-1.5254337787628174,0.7048500776290894,0.8205837607383728,0.3557853996753692,0.8742126822471619,0.8742126822471619,0.0,343.8655090332031,355.0,38179.3125,0.0,1094.177978515625,1.0,281.2933349609375,283.6570129394531,298.7703857421875,301.44366455078125,293.1499938964844,293.1499938964844,281.25,39116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091473937034607,1.0,0.0,0.0,3.880145788192749,3.880172729492188,1.0045912404166302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5927734375,0.0,1829.39794921875,1895.4371337890625,0.0,1683.6768798828125,0.9561280012130736,1.0,0.0,3.0,1.0,0.0
17658360,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.6259763836860657,0.2745330929756164,0.258827656507492,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.5131999254226685,0.1586180329322815,0.1141765043139457,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.4848746061325073,0.1333959847688675,0.1030320823192596,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.505329966545105,0.1516266018152237,0.1565053313970565,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4566493630409241,0.1148901134729385,0.5825192928314209,284.7908630371094,284.95001220703125,300.4393310546875,295.6920166015625,298.8183898925781,297.42218017578125,284.8042907714844,1.0,0.5369397401809692,1.0,1.0,0.7277923226356506,1.0,-1.5170371532440186,0.7008352875709534,0.8162018060684204,0.3537925481796264,0.8067511916160583,0.8067511916160583,0.0,347.5628967285156,358.0,37506.375,0.0,1095.494873046875,1.0,281.2563781738281,283.7183837890625,298.708984375,301.2734680175781,293.1499938964844,293.1499938964844,281.54998779296875,46049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074366807937622,1.0,0.0,0.0,3.621425867080689,3.621451377868652,8.750895972298167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.53466796875,0.0,1576.2109375,1895.4371337890625,0.0,1669.92919921875,0.9056439399719238,1.0,0.0,3.0,1.0,0.0
17658420,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6256504654884338,0.2767152488231659,0.2604863345623016,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5130983591079712,0.1599354594945907,0.1150394305586814,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.4840341508388519,0.1339656263589859,0.103379413485527,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5052192211151123,0.1528493613004684,0.157675951719284,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.4493570625782013,0.1124966442584991,0.5708196759223938,285.0165710449219,284.95001220703125,300.47235107421875,295.71112060546875,298.8211975097656,297.3985290527344,285.0131530761719,1.0,0.5393733978271484,1.0,1.0,0.7267505526542664,1.0,-1.5082777738571167,0.6968656778335571,0.8114120960235596,0.3518714308738708,0.9523734450340272,0.9523734450340272,0.0,352.7899169921875,361.0,36921.4296875,0.0,1100.3165283203125,1.0,281.54254150390625,283.9252014160156,298.63458251953125,301.05694580078125,293.1499938964844,293.1499938964844,281.25,33536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857321262359619,1.0,0.0,0.0,3.70643162727356,3.706455707550049,9.166536187876772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.052734375,0.0,1578.147216796875,1895.4371337890625,0.0,1500.024169921875,0.9162902235984802,1.0,0.0,3.0,1.0,0.0
17658480,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6256504654884338,0.2767152488231659,0.2604863345623016,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5130983591079712,0.1599354594945907,0.1150394305586814,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.4840341508388519,0.1339656263589859,0.103379413485527,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5052192211151123,0.1528493613004684,0.157675951719284,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.4493570625782013,0.1124966442584991,0.5708196759223938,285.0165710449219,284.95001220703125,300.47235107421875,295.71112060546875,298.8211975097656,297.3985290527344,285.0131530761719,1.0,0.5393733978271484,1.0,1.0,0.7267505526542664,1.0,-1.5082777738571167,0.6968656778335571,0.8114120960235596,0.3518714308738708,0.9523734450340272,0.9523734450340272,0.0,352.7899169921875,361.0,36921.4296875,0.0,1100.3165283203125,1.0,281.54254150390625,283.9252014160156,298.63458251953125,301.05694580078125,293.1499938964844,293.1499938964844,281.25,33536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857321262359619,1.0,0.0,0.0,3.70643162727356,3.706455707550049,9.166536187876772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.052734375,0.0,1578.147216796875,1895.4371337890625,0.0,1500.024169921875,0.9162902235984802,1.0,0.0,3.0,1.0,0.0
17658540,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6259222626686096,0.278346449136734,0.2623506784439087,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.5136775374412537,0.1611991822719574,0.1160452365875244,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.4839915633201599,0.1345279961824417,0.1039506047964096,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.5056774616241455,0.1539577543735504,0.1589765846729278,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.4448277354240417,0.1108481809496879,0.563744068145752,284.85302734375,284.95001220703125,300.5067749023437,295.7314453125,298.8265991210937,297.3779602050781,284.86395263671875,1.0,0.5414851903915405,1.0,1.0,0.7257087230682373,1.0,-1.505994200706482,0.696077823638916,0.8099163770675659,0.3516140878200531,0.8106306195259094,0.8106306195259094,0.0,356.6463623046875,364.0,37150.88671875,0.0,1107.9447021484375,1.0,281.2577209472656,283.7913818359375,298.7382507324219,301.2374267578125,293.1499938964844,293.1499938964844,281.54998779296875,42908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692223072052002,1.0,0.0,0.0,3.492098093032837,3.492121934890747,8.137035365507472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.69287109375,0.0,1413.946044921875,1895.4371337890625,0.0,1549.9276123046875,0.8751459121704102,1.0,0.0,3.0,1.0,0.0
17658600,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6259222626686096,0.278346449136734,0.2623506784439087,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.5136775374412537,0.1611991822719574,0.1160452365875244,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.4839915633201599,0.1345279961824417,0.1039506047964096,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.5056774616241455,0.1539577543735504,0.1589765846729278,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.4448277354240417,0.1108481809496879,0.563744068145752,284.85302734375,284.95001220703125,300.5067749023437,295.7314453125,298.8265991210937,297.3779602050781,284.86395263671875,1.0,0.5414851903915405,1.0,1.0,0.7257087230682373,1.0,-1.505994200706482,0.696077823638916,0.8099163770675659,0.3516140878200531,0.8106306195259094,0.8106306195259094,0.0,356.6463623046875,364.0,37150.88671875,0.0,1107.9447021484375,1.0,281.2577209472656,283.7913818359375,298.7382507324219,301.2374267578125,293.1499938964844,293.1499938964844,281.54998779296875,42908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692223072052002,1.0,0.0,0.0,3.492098093032837,3.492121934890747,8.137035365507472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.69287109375,0.0,1413.946044921875,1895.4371337890625,0.0,1549.9276123046875,0.8751459121704102,1.0,0.0,3.0,1.0,0.0
17658660,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6266871094703674,0.2810896635055542,0.2645628154277801,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5147250890731812,0.1630162298679351,0.1171904876828193,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.4844012260437011,0.1356165558099746,0.1046573743224144,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5065268278121948,0.1555566489696502,0.1604225039482116,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.4418931603431701,0.1100254505872726,0.5594732165336609,285.0512390136719,284.95001220703125,300.5424499511719,295.7528991699219,298.838623046875,297.36767578125,285.0470275878906,1.0,0.5435108542442322,1.0,1.0,0.7245487570762634,1.0,-1.508066177368164,0.6974961757659912,0.8105700612068176,0.3524236977100372,0.9668847918510436,0.9668847918510436,0.0,359.76239013671875,367.0,36900.62109375,0.0,1118.007080078125,1.0,281.5419311523437,283.9627685546875,298.7069702148437,301.1185302734375,293.1499938964844,293.1499938964844,281.25,31813.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781689524650574,1.0,0.0,0.0,3.6479721069335938,3.647995233535767,8.879659390004235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.34521484375,0.0,1499.605224609375,1895.4371337890625,0.0,1442.9107666015625,0.9019054770469666,1.0,0.0,3.0,1.0,0.0
17658720,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6266871094703674,0.2810896635055542,0.2645628154277801,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5147250890731812,0.1630162298679351,0.1171904876828193,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.4844012260437011,0.1356165558099746,0.1046573743224144,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5065268278121948,0.1555566489696502,0.1604225039482116,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.4418931603431701,0.1100254505872726,0.5594732165336609,285.0512390136719,284.95001220703125,300.5424499511719,295.7528991699219,298.838623046875,297.36767578125,285.0470275878906,1.0,0.5435108542442322,1.0,1.0,0.7245487570762634,1.0,-1.508066177368164,0.6974961757659912,0.8105700612068176,0.3524236977100372,0.9668847918510436,0.9668847918510436,0.0,359.76239013671875,367.0,36900.62109375,0.0,1118.007080078125,1.0,281.5419311523437,283.9627685546875,298.7069702148437,301.1185302734375,293.1499938964844,293.1499938964844,281.25,31813.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781689524650574,1.0,0.0,0.0,3.6479721069335938,3.647995233535767,8.879659390004235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.34521484375,0.0,1499.605224609375,1895.4371337890625,0.0,1442.9107666015625,0.9019054770469666,1.0,0.0,3.0,1.0,0.0
