time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6274361610412598,0.282969057559967,0.2666760981082916,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5160127878189087,0.164660096168518,0.1184432059526443,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.4850194156169891,0.136504128575325,0.1054548844695091,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.5075779557228088,0.1569683998823166,0.1619929075241089,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.4399548470973968,0.109366238117218,0.5572411417961121,284.8643798828125,284.95001220703125,300.57928466796875,295.7753601074219,298.85015869140625,297.35528564453125,284.87237548828125,1.0,0.5456263422966003,1.0,1.0,0.7233887314796448,1.0,-1.5129165649414062,0.7002772092819214,0.8126393556594849,0.3539811074733734,0.8274697661399841,0.8274697661399841,0.0,362.7079162597656,370.0,37428.07421875,0.0,1130.448974609375,1.0,281.2578430175781,283.7922668457031,298.808837890625,301.3255615234375,293.1499938964844,293.1499938964844,281.54998779296875,40790.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901853084564209,1.0,0.0,0.0,3.520056962966919,3.52008056640625,8.267851399068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.591796875,0.0,1427.915771484375,1895.4371337890625,0.0,1534.1748046875,0.8792752027511597,1.0,0.0,3.0,1.0,0.0
17658840,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6274361610412598,0.282969057559967,0.2666760981082916,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5160127878189087,0.164660096168518,0.1184432059526443,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.4850194156169891,0.136504128575325,0.1054548844695091,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.5075779557228088,0.1569683998823166,0.1619929075241089,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.4399548470973968,0.109366238117218,0.5572411417961121,284.8643798828125,284.95001220703125,300.57928466796875,295.7753601074219,298.85015869140625,297.35528564453125,284.87237548828125,1.0,0.5456263422966003,1.0,1.0,0.7233887314796448,1.0,-1.5129165649414062,0.7002772092819214,0.8126393556594849,0.3539811074733734,0.8274697661399841,0.8274697661399841,0.0,362.7079162597656,370.0,37428.07421875,0.0,1130.448974609375,1.0,281.2578430175781,283.7922668457031,298.808837890625,301.3255615234375,293.1499938964844,293.1499938964844,281.54998779296875,40790.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901853084564209,1.0,0.0,0.0,3.520056962966919,3.52008056640625,8.267851399068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.591796875,0.0,1427.915771484375,1895.4371337890625,0.0,1534.1748046875,0.8792752027511597,1.0,0.0,3.0,1.0,0.0
17658900,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6277016401290894,0.2842139303684234,0.267596423625946,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.5165757536888123,0.1655974835157394,0.119026780128479,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.4852378368377685,0.137058675289154,0.1058051809668541,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.5080189108848572,0.157777801156044,0.1627123057842254,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.4390008151531219,0.1091595739126205,0.5561519265174866,285.02313232421875,284.95001220703125,300.5980834960937,295.78692626953125,298.85723876953125,297.3510437011719,285.0451354980469,1.0,0.5466728210449219,1.0,1.0,0.7228087186813354,1.0,-1.514996886253357,0.7015040516853333,0.8134928941726685,0.3546610474586487,0.9273724555969238,0.9273724555969238,0.0,364.1991882324219,370.0,36958.828125,0.0,1136.393798828125,1.0,281.4986572265625,283.9738464355469,298.7455139160156,301.1282653808594,293.1499938964844,293.1499938964844,281.54998779296875,34698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820858120918274,1.0,0.0,0.0,3.5504674911499023,3.550490379333496,8.411324188273284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.095703125,0.0,1415.7581787109375,1895.4371337890625,0.0,1472.3477783203125,0.8850861191749573,1.0,0.0,3.0,1.0,0.0
17658960,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6283507943153381,0.2857894599437713,0.2689579725265503,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5174508094787598,0.1667282730340957,0.1197595000267028,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.4857689142227173,0.1378006786108017,0.1063092276453971,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.5087515711784363,0.1587705165147781,0.1636325865983963,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4384964108467102,0.1091390773653984,0.5559388399124146,285.0589599609375,284.95001220703125,300.6171569824219,295.7987060546875,298.8661193847656,297.3499755859375,285.0555419921875,1.0,0.5477892160415649,1.0,1.0,0.7223933935165405,1.0,-1.5193402767181396,0.7038021087646484,0.8155381679534912,0.3558471500873565,0.9857436418533324,0.9857436418533324,0.0,365.51068115234375,373.0,37242.5234375,0.0,1144.1851806640625,1.0,281.5419616699219,283.9638061523437,298.7668151855469,301.2008361816406,293.1499938964844,293.1499938964844,281.25,31481.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789382100105286,1.0,0.0,0.0,3.679651260375977,3.679674625396729,9.034551453623862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.6416015625,0.0,1532.3270263671875,1895.4371337890625,0.0,1448.66796875,0.9089093804359436,1.0,0.0,3.0,1.0,0.0
17659020,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6291530132293701,0.2876931428909302,0.2711115777492523,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.5189768075942993,0.168545976281166,0.1211391910910606,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.4865953624248504,0.1388422399759292,0.1072227135300636,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5099998712539673,0.1603237986564636,0.1653505563735962,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.4374634027481079,0.1088668256998062,0.5556373596191406,284.864013671875,284.95001220703125,300.6558837890625,295.82281494140625,298.8804931640625,297.3411560058594,284.8702392578125,1.0,0.5500699281692505,1.0,1.0,0.7215626835823059,1.0,-1.5270916223526,0.7079113721847534,0.8191802501678467,0.358054906129837,0.8451110124588013,0.8451110124588013,0.0,368.38323974609375,376.0,37914.5,0.0,1159.541015625,1.0,281.25750732421875,283.77642822265625,298.8628234863281,301.4096984863281,293.1499938964844,293.1499938964844,281.54998779296875,39857.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920903921127319,1.0,0.0,0.0,3.589465379714966,3.589489459991455,8.597116902819835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.904296875,0.0,1495.2384033203125,1895.4371337890625,0.0,1548.8997802734375,0.89375239610672,1.0,0.0,3.0,1.0,0.0
17659080,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6291530132293701,0.2876931428909302,0.2711115777492523,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.5189768075942993,0.168545976281166,0.1211391910910606,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.4865953624248504,0.1388422399759292,0.1072227135300636,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5099998712539673,0.1603237986564636,0.1653505563735962,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.4374634027481079,0.1088668256998062,0.5556373596191406,284.864013671875,284.95001220703125,300.6558837890625,295.82281494140625,298.8804931640625,297.3411560058594,284.8702392578125,1.0,0.5500699281692505,1.0,1.0,0.7215626835823059,1.0,-1.5270916223526,0.7079113721847534,0.8191802501678467,0.358054906129837,0.8451110124588013,0.8451110124588013,0.0,368.38323974609375,376.0,37914.5,0.0,1159.541015625,1.0,281.25750732421875,283.77642822265625,298.8628234863281,301.4096984863281,293.1499938964844,293.1499938964844,281.54998779296875,39857.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920903921127319,1.0,0.0,0.0,3.589465379714966,3.589489459991455,8.597116902819835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.904296875,0.0,1495.2384033203125,1895.4371337890625,0.0,1548.8997802734375,0.89375239610672,1.0,0.0,3.0,1.0,0.0
17659140,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6300294399261475,0.2904844284057617,0.2733619809150696,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.5205301642417908,0.1707239300012588,0.1225329637527465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.4874456524848938,0.1402409672737121,0.1081523150205612,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.5112617015838623,0.1622098833322525,0.1670757979154586,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.4365309476852417,0.1088707000017166,0.5555137991905212,285.06365966796875,284.95001220703125,300.6954040527344,295.8475952148437,298.8985290527344,297.3382263183594,285.06072998046875,1.0,0.5523725748062134,1.0,1.0,0.7207319140434265,1.0,-1.5352190732955933,0.7122220396995544,0.8229970932006836,0.3603273630142212,1.0,1.0,0.0,371.2269287109375,379.0,37709.8359375,0.0,1175.322021484375,1.0,281.5426940917969,283.95721435546875,298.8183288574219,301.2813415527344,293.1499938964844,293.1499938964844,281.25,31632.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813493967056274,1.0,0.0,0.0,3.736555576324463,3.736579656600952,9.31614351884491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.36376953125,0.0,1598.1607666015625,1895.4371337890625,0.0,1466.7896728515625,0.921813666820526,1.0,0.0,3.0,1.0,0.0
17659200,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6300294399261475,0.2904844284057617,0.2733619809150696,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.5205301642417908,0.1707239300012588,0.1225329637527465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.4874456524848938,0.1402409672737121,0.1081523150205612,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.5112617015838623,0.1622098833322525,0.1670757979154586,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.4365309476852417,0.1088707000017166,0.5555137991905212,285.06365966796875,284.95001220703125,300.6954040527344,295.8475952148437,298.8985290527344,297.3382263183594,285.06072998046875,1.0,0.5523725748062134,1.0,1.0,0.7207319140434265,1.0,-1.5352190732955933,0.7122220396995544,0.8229970932006836,0.3603273630142212,1.0,1.0,0.0,371.2269287109375,379.0,37709.8359375,0.0,1175.322021484375,1.0,281.5426940917969,283.95721435546875,298.8183288574219,301.2813415527344,293.1499938964844,293.1499938964844,281.25,31632.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813493967056274,1.0,0.0,0.0,3.736555576324463,3.736579656600952,9.31614351884491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.36376953125,0.0,1598.1607666015625,1895.4371337890625,0.0,1466.7896728515625,0.921813666820526,1.0,0.0,3.0,1.0,0.0
17659260,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6307991147041321,0.2923426926136017,0.2754987776279449,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5221365094184875,0.1726178675889969,0.1239746659994125,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.4883457720279693,0.141359806060791,0.1091304048895835,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.512568473815918,0.1638173311948776,0.1688603907823562,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.4358395934104919,0.108750469982624,0.555997371673584,284.8623046875,284.95001220703125,300.7355651855469,295.8729248046875,298.9145202636719,297.33123779296875,284.8675842285156,1.0,0.5547635555267334,1.0,1.0,0.7200745344161987,1.0,-1.5441570281982422,0.716862142086029,0.8272948265075684,0.3628169596195221,0.8630024790763855,0.8630024790763855,0.0,374.158447265625,382.0,38468.015625,0.0,1192.2884521484375,1.0,281.2564392089844,283.7586364746094,298.9150695800781,301.4952392578125,293.1499938964844,293.1499938964844,281.54998779296875,39251.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947766542434692,1.0,0.0,0.0,3.66668701171875,3.666711807250977,8.971002785074234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.7548828125,0.0,1576.2562255859375,1895.4371337890625,0.0,1569.777587890625,0.9105390906333924,1.0,0.0,3.0,1.0,0.0
17659320,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6307991147041321,0.2923426926136017,0.2754987776279449,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5221365094184875,0.1726178675889969,0.1239746659994125,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.4883457720279693,0.141359806060791,0.1091304048895835,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.512568473815918,0.1638173311948776,0.1688603907823562,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.4358395934104919,0.108750469982624,0.555997371673584,284.8623046875,284.95001220703125,300.7355651855469,295.8729248046875,298.9145202636719,297.33123779296875,284.8675842285156,1.0,0.5547635555267334,1.0,1.0,0.7200745344161987,1.0,-1.5441570281982422,0.716862142086029,0.8272948265075684,0.3628169596195221,0.8630024790763855,0.8630024790763855,0.0,374.158447265625,382.0,38468.015625,0.0,1192.2884521484375,1.0,281.2564392089844,283.7586364746094,298.9150695800781,301.4952392578125,293.1499938964844,293.1499938964844,281.54998779296875,39251.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947766542434692,1.0,0.0,0.0,3.66668701171875,3.666711807250977,8.971002785074234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.7548828125,0.0,1576.2562255859375,1895.4371337890625,0.0,1569.777587890625,0.9105390906333924,1.0,0.0,3.0,1.0,0.0
17659380,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6315900087356567,0.2950509190559387,0.2776688635349273,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.5237061381340027,0.1748363077640533,0.1253975480794906,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.489211231470108,0.1428014189004898,0.1100928261876106,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.5138293504714966,0.1657225042581558,0.1706074327230453,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.4350925087928772,0.1088372692465782,0.5563129782676697,285.067626953125,284.95001220703125,300.7762145996094,295.898681640625,298.9336853027344,297.3294677734375,285.0662841796875,1.0,0.5571373701095581,1.0,1.0,0.719417154788971,1.0,-1.552830934524536,0.7213865518569946,0.8314443230628967,0.3652016222476959,1.0,1.0,0.0,377.0778503417969,385.0,38194.484375,0.0,1209.080810546875,1.0,281.5429992675781,283.9509582519531,298.8704833984375,301.36407470703125,293.1499938964844,293.1499938964844,281.25,32401.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684201717376709,1.0,0.0,0.0,3.792409658432007,3.7924344539642334,9.596741392670085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.7314453125,0.0,1669.480224609375,1895.4371337890625,0.0,1488.37646484375,0.9345924258232116,1.0,0.0,3.0,1.0,0.0
17659440,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6315900087356567,0.2950509190559387,0.2776688635349273,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.5237061381340027,0.1748363077640533,0.1253975480794906,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.489211231470108,0.1428014189004898,0.1100928261876106,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.5138293504714966,0.1657225042581558,0.1706074327230453,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.4350925087928772,0.1088372692465782,0.5563129782676697,285.067626953125,284.95001220703125,300.7762145996094,295.898681640625,298.9336853027344,297.3294677734375,285.0662841796875,1.0,0.5571373701095581,1.0,1.0,0.719417154788971,1.0,-1.552830934524536,0.7213865518569946,0.8314443230628967,0.3652016222476959,1.0,1.0,0.0,377.0778503417969,385.0,38194.484375,0.0,1209.080810546875,1.0,281.5429992675781,283.9509582519531,298.8704833984375,301.36407470703125,293.1499938964844,293.1499938964844,281.25,32401.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684201717376709,1.0,0.0,0.0,3.792409658432007,3.7924344539642334,9.596741392670085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.7314453125,0.0,1669.480224609375,1895.4371337890625,0.0,1488.37646484375,0.9345924258232116,1.0,0.0,3.0,1.0,0.0
17659500,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6321475505828857,0.2961702644824981,0.2789495885372162,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.5246688723564148,0.175907552242279,0.1262021362781524,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.4898130893707275,0.1434836983680725,0.1106695011258125,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5146262645721436,0.1666370183229446,0.1716056913137436,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4349733889102936,0.1088871508836746,0.5570151209831238,284.9242248535156,284.95001220703125,300.7967224121094,295.9117126464844,298.9430847167969,297.328125,284.8995361328125,1.0,0.5583796501159668,1.0,1.0,0.7190884351730347,1.0,-1.558483362197876,0.7242929339408875,0.8341903686523438,0.366756796836853,0.9428497552871704,0.9428497552871704,0.0,378.4723205566406,385.0,39146.48828125,0.0,1218.7415771484375,1.0,281.2939758300781,283.7588806152344,298.9608764648437,301.6114501953125,293.1499938964844,293.1499938964844,281.25,34271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931980848312378,1.0,0.0,0.0,3.82375693321228,3.823782444000244,9.756046210895877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.509765625,0.0,1721.6651611328125,1895.4371337890625,0.0,1557.4925537109375,0.941871166229248,1.0,0.0,3.0,1.0,0.0
17659560,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6323072910308838,0.2968506217002868,0.2797587215900421,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.5253351330757141,0.176768884062767,0.126868650317192,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.4901333749294281,0.1439631730318069,0.1111044064164161,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.5151417851448059,0.1673476696014404,0.1724139004945755,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4345417618751526,0.1087825745344162,0.5571187138557434,284.8680725097656,284.95001220703125,300.8172607421875,295.9247741699219,298.95074462890625,297.3236083984375,284.8717956542969,1.0,0.5595768690109253,1.0,1.0,0.7188093662261963,1.0,-1.5622164011001587,0.726233184337616,0.8359832167625427,0.3678167462348938,0.8825884461402893,0.8825884461402893,0.0,380.0581665039063,388.0,39033.04296875,0.0,1226.9132080078125,1.0,281.25634765625,283.7472839355469,298.9667663574219,301.5810241699219,293.1499938964844,293.1499938964844,281.54998779296875,38675.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974911689758301,1.0,0.0,0.0,3.739066600799561,3.739092111587525,9.328669534625078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.45263671875,0.0,1655.043701171875,1895.4371337890625,0.0,1591.0103759765625,0.9262635707855223,1.0,0.0,3.0,1.0,0.0
17659620,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.633019208908081,0.2994676530361175,0.2818446159362793,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5268990397453308,0.1790059953927993,0.1283048242330551,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.4909950792789459,0.1454257220029831,0.112083300948143,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.5163813233375549,0.1692498475313186,0.1741600781679153,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.433877021074295,0.1089024394750595,0.5576171875,285.07684326171875,284.95001220703125,300.85858154296875,295.9510498046875,298.97052001953125,297.3225402832031,285.0771484375,1.0,0.5619759559631348,1.0,1.0,0.7182511687278748,1.0,-1.5710505247116089,0.7308071851730347,0.8402432799339294,0.3702291548252105,1.0,1.0,0.0,383.0242919921875,391.0,38681.72265625,0.0,1244.2630615234375,1.0,281.5434875488281,283.950439453125,298.923095703125,301.44732666015625,293.1499938964844,293.1499938964844,281.25,33206.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870406866073608,1.0,0.0,0.0,3.840096473693848,3.840121746063232,9.839601489147751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.39794921875,0.0,1733.1334228515625,1895.4371337890625,0.0,1510.02001953125,0.9458463788032532,1.0,0.0,3.0,1.0,0.0
17659680,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.633019208908081,0.2994676530361175,0.2818446159362793,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5268990397453308,0.1790059953927993,0.1283048242330551,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.4909950792789459,0.1454257220029831,0.112083300948143,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.5163813233375549,0.1692498475313186,0.1741600781679153,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.433877021074295,0.1089024394750595,0.5576171875,285.07684326171875,284.95001220703125,300.85858154296875,295.9510498046875,298.97052001953125,297.3225402832031,285.0771484375,1.0,0.5619759559631348,1.0,1.0,0.7182511687278748,1.0,-1.5710505247116089,0.7308071851730347,0.8402432799339294,0.3702291548252105,1.0,1.0,0.0,383.0242919921875,391.0,38681.72265625,0.0,1244.2630615234375,1.0,281.5434875488281,283.950439453125,298.923095703125,301.44732666015625,293.1499938964844,293.1499938964844,281.25,33206.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870406866073608,1.0,0.0,0.0,3.840096473693848,3.840121746063232,9.839601489147751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.39794921875,0.0,1733.1334228515625,1895.4371337890625,0.0,1510.02001953125,0.9458463788032532,1.0,0.0,3.0,1.0,0.0
17659740,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6336954236030579,0.3012107610702514,0.2838907837867737,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.5285428166389465,0.1809671521186828,0.12979756295681,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.4919318258762359,0.1466179937124252,0.1131188347935676,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5176918506622314,0.1708815395832061,0.1759763360023498,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.4334105849266052,0.1088848337531089,0.5585973262786865,284.8776550292969,284.95001220703125,300.8999938964844,295.9774169921875,298.9882507324219,297.3175354003906,284.8802795410156,1.0,0.5644316077232361,1.0,1.0,0.7176929116249084,1.0,-1.580670714378357,0.7357574701309204,0.8449132442474365,0.3729034662246704,0.9029968976974488,0.9029968976974488,0.0,386.0246276855469,394.0,39593.07421875,0.0,1262.6829833984375,1.0,281.2557373046875,283.7408447265625,299.01934814453125,301.667236328125,293.1499938964844,293.1499938964844,280.95001220703125,38098.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002045512199402,1.0,0.0,0.0,3.803193092346192,3.8032190799713135,9.651394066167995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.22802734375,0.0,1726.7352294921875,1895.4371337890625,0.0,1612.3675537109375,0.9402905106544496,1.0,0.0,3.0,1.0,0.0
17659800,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6336954236030579,0.3012107610702514,0.2838907837867737,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.5285428166389465,0.1809671521186828,0.12979756295681,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.4919318258762359,0.1466179937124252,0.1131188347935676,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5176918506622314,0.1708815395832061,0.1759763360023498,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.4334105849266052,0.1088848337531089,0.5585973262786865,284.8776550292969,284.95001220703125,300.8999938964844,295.9774169921875,298.9882507324219,297.3175354003906,284.8802795410156,1.0,0.5644316077232361,1.0,1.0,0.7176929116249084,1.0,-1.580670714378357,0.7357574701309204,0.8449132442474365,0.3729034662246704,0.9029968976974488,0.9029968976974488,0.0,386.0246276855469,394.0,39593.07421875,0.0,1262.6829833984375,1.0,281.2557373046875,283.7408447265625,299.01934814453125,301.667236328125,293.1499938964844,293.1499938964844,280.95001220703125,38098.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002045512199402,1.0,0.0,0.0,3.803193092346192,3.8032190799713135,9.651394066167995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.22802734375,0.0,1726.7352294921875,1895.4371337890625,0.0,1612.3675537109375,0.9402905106544496,1.0,0.0,3.0,1.0,0.0
17659860,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.6336637735366821,0.3024478256702423,0.2850812375545501,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.5295286178588867,0.1825803816318512,0.1309647560119629,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.4922624826431274,0.1474828571081161,0.1138263866305351,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.5183676481246948,0.1721644550561905,0.1773357093334198,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.4321570992469787,0.1085559129714965,0.5578793883323669,284.838134765625,284.95001220703125,300.9414367675781,296.0037536621094,299.00372314453125,297.3088073730469,284.8573608398437,1.0,0.5667069554328918,1.0,1.0,0.7171862125396729,1.0,-1.5857219696044922,0.7384405136108398,0.8472815155982971,0.3743665516376495,0.7864912152290344,0.7864912152290344,0.0,389.3394775390625,397.0,39647.4921875,0.0,1277.1097412109375,1.0,280.9577941894531,283.74346923828125,299.0227966308594,301.6874084472656,293.1499938964844,293.1499938964844,281.25,46209.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077952027320862,1.0,0.0,0.0,3.386659860610962,3.386683225631714,7.653083571312891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2060546875,0.0,1330.3304443359375,1895.4371337890625,0.0,1672.80615234375,0.8571300506591797,1.0,0.0,3.0,1.0,0.0
17659920,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.6336637735366821,0.3024478256702423,0.2850812375545501,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.5295286178588867,0.1825803816318512,0.1309647560119629,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.4922624826431274,0.1474828571081161,0.1138263866305351,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.5183676481246948,0.1721644550561905,0.1773357093334198,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.4321570992469787,0.1085559129714965,0.5578793883323669,284.838134765625,284.95001220703125,300.9414367675781,296.0037536621094,299.00372314453125,297.3088073730469,284.8573608398437,1.0,0.5667069554328918,1.0,1.0,0.7171862125396729,1.0,-1.5857219696044922,0.7384405136108398,0.8472815155982971,0.3743665516376495,0.7864912152290344,0.7864912152290344,0.0,389.3394775390625,397.0,39647.4921875,0.0,1277.1097412109375,1.0,280.9577941894531,283.74346923828125,299.0227966308594,301.6874084472656,293.1499938964844,293.1499938964844,281.25,46209.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077952027320862,1.0,0.0,0.0,3.386659860610962,3.386683225631714,7.653083571312891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2060546875,0.0,1330.3304443359375,1895.4371337890625,0.0,1672.80615234375,0.8571300506591797,1.0,0.0,3.0,1.0,0.0
17659980,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6345419883728027,0.3052532970905304,0.2873551249504089,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.5311922430992126,0.1849216967821121,0.132449597120285,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.4932243227958679,0.1490505188703537,0.1148604154586792,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5196703672409058,0.1741281449794769,0.1791117042303085,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.4315739870071411,0.1087120398879051,0.558382511138916,285.0344543457031,284.95001220703125,300.98272705078125,296.02996826171875,299.02520751953125,297.3108215332031,285.03106689453125,1.0,0.5690410137176514,1.0,1.0,0.7166795134544373,1.0,-1.5949721336364746,0.7432152628898621,0.8517568111419678,0.3768695294857025,0.9353405237197876,0.9353405237197876,0.0,392.1597290039063,400.0,39637.3125,0.0,1294.8934326171875,1.0,281.2410583496094,283.8958740234375,298.9843444824219,301.5613708496094,293.1499938964844,293.1499938964844,280.95001220703125,32233.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932114362716675,1.0,0.0,0.0,3.5720794200897217,3.572101831436157,8.514036267115443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.50830078125,0.0,1420.61083984375,1895.4371337890625,0.0,1557.5960693359375,0.8851141333580017,1.0,0.0,3.0,1.0,0.0
17660040,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6345419883728027,0.3052532970905304,0.2873551249504089,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.5311922430992126,0.1849216967821121,0.132449597120285,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.4932243227958679,0.1490505188703537,0.1148604154586792,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5196703672409058,0.1741281449794769,0.1791117042303085,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.4315739870071411,0.1087120398879051,0.558382511138916,285.0344543457031,284.95001220703125,300.98272705078125,296.02996826171875,299.02520751953125,297.3108215332031,285.03106689453125,1.0,0.5690410137176514,1.0,1.0,0.7166795134544373,1.0,-1.5949721336364746,0.7432152628898621,0.8517568111419678,0.3768695294857025,0.9353405237197876,0.9353405237197876,0.0,392.1597290039063,400.0,39637.3125,0.0,1294.8934326171875,1.0,281.2410583496094,283.8958740234375,298.9843444824219,301.5613708496094,293.1499938964844,293.1499938964844,280.95001220703125,32233.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932114362716675,1.0,0.0,0.0,3.5720794200897217,3.572101831436157,8.514036267115443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.50830078125,0.0,1420.61083984375,1895.4371337890625,0.0,1557.5960693359375,0.8851141333580017,1.0,0.0,3.0,1.0,0.0
17660100,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6350339651107788,0.3062499165534973,0.2885557115077972,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5321509838104248,0.1859945654869079,0.1332653164863586,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.493820458650589,0.149736002087593,0.1154493987560272,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.5204422473907471,0.1750160604715347,0.1800980567932129,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.4314945638179779,0.1087669655680656,0.5591360926628113,284.8923645019531,284.95001220703125,301.0032958984375,296.0429992675781,299.0350646972656,297.3102111816406,284.8716735839844,1.0,0.5702649354934692,1.0,1.0,0.7164261341094971,1.0,-1.6006100177764893,0.7460964918136597,0.8545135855674744,0.3784145712852478,0.8497088551521301,0.8497088551521301,0.0,393.55126953125,400.0,40452.08203125,0.0,1304.9041748046875,1.0,280.9989929199219,283.7181091308594,299.0778503417969,301.8080444335937,293.1499938964844,293.1499938964844,280.95001220703125,36020.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009348273277283,1.0,0.0,0.0,3.5739614963531494,3.5739848613739014,8.523011274519376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.7060546875,0.0,1450.353759765625,1895.4371337890625,0.0,1618.1385498046875,0.8858396410942078,1.0,0.0,3.0,1.0,0.0
17660160,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.635132908821106,0.3068890273571014,0.2892785966396332,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.5328091979026794,0.1868894398212433,0.1339385956525802,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.4941405951976776,0.1502504795789718,0.1158930137753486,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5209289193153381,0.1757310181856155,0.1808893382549286,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.431119292974472,0.1086939871311187,0.5593036413192749,284.8811950683594,284.95001220703125,301.0237731933594,296.0559387207031,299.0433349609375,297.306884765625,284.8915100097656,1.0,0.5714428424835205,1.0,1.0,0.7161897420883179,1.0,-1.6043179035186768,0.7480178475379944,0.8563001155853271,0.379456102848053,0.8152292370796204,0.8152292370796204,0.0,395.13616943359375,403.0,40188.6328125,0.0,1313.34033203125,1.0,280.9585266113281,283.7603759765625,299.0845947265625,301.7669982910156,293.1499938964844,293.1499938964844,281.25,40848.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704003632068634,1.0,0.0,0.0,3.418587207794189,3.418609857559204,7.798061005814816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.63037109375,0.0,1324.608154296875,1895.4371337890625,0.0,1642.4913330078125,0.8578587770462036,1.0,0.0,3.0,1.0,0.0
17660220,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.635831892490387,0.3094208836555481,0.2913351058959961,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5344687104225159,0.1892256140708923,0.1354479640722274,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.4950954616069793,0.1518035680055618,0.1169454082846641,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.5222170352935791,0.177669495344162,0.182680994272232,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.4306830465793609,0.108894482254982,0.5602021813392639,285.05645751953125,284.95001220703125,301.0644226074219,296.0815124511719,299.06414794921875,297.30816650390625,285.0518493652344,1.0,0.5738348960876465,1.0,1.0,0.7157168984413147,1.0,-1.6138657331466677,0.7529335021972656,0.8609322309494019,0.3820371925830841,0.9677565693855286,0.9677565693855286,0.0,398.0464782714844,406.0,40160.66015625,0.0,1331.979736328125,1.0,281.2415771484375,283.9031982421875,299.0545349121094,301.6645202636719,293.1499938964844,293.1499938964844,280.95001220703125,31099.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939642429351807,1.0,0.0,0.0,3.61167049407959,3.611693143844605,8.70381256845576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.873046875,0.0,1454.66162109375,1895.4371337890625,0.0,1563.4493408203125,0.8931300640106201,1.0,0.0,3.0,1.0,0.0
17660280,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.635831892490387,0.3094208836555481,0.2913351058959961,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5344687104225159,0.1892256140708923,0.1354479640722274,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.4950954616069793,0.1518035680055618,0.1169454082846641,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.5222170352935791,0.177669495344162,0.182680994272232,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.4306830465793609,0.108894482254982,0.5602021813392639,285.05645751953125,284.95001220703125,301.0644226074219,296.0815124511719,299.06414794921875,297.30816650390625,285.0518493652344,1.0,0.5738348960876465,1.0,1.0,0.7157168984413147,1.0,-1.6138657331466677,0.7529335021972656,0.8609322309494019,0.3820371925830841,0.9677565693855286,0.9677565693855286,0.0,398.0464782714844,406.0,40160.66015625,0.0,1331.979736328125,1.0,281.2415771484375,283.9031982421875,299.0545349121094,301.6645202636719,293.1499938964844,293.1499938964844,280.95001220703125,31099.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939642429351807,1.0,0.0,0.0,3.61167049407959,3.611693143844605,8.70381256845576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.873046875,0.0,1454.66162109375,1895.4371337890625,0.0,1563.4493408203125,0.8931300640106201,1.0,0.0,3.0,1.0,0.0
17660340,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6362683176994324,0.3108271658420563,0.2930755615234375,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5360071063041687,0.1911391019821167,0.1369180083274841,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4959416389465332,0.1529468744993209,0.1179548203945159,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5233876705169678,0.1791987270116806,0.18441241979599,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4302248656749725,0.1088580042123794,0.5611456632614136,284.8724670410156,284.95001220703125,301.1045837402344,296.10662841796875,299.0814819335937,297.30352783203125,284.88067626953125,1.0,0.5762485861778259,1.0,1.0,0.7152439951896667,1.0,-1.6229033470153809,0.7575837969779968,0.8653196096420288,0.3845462501049042,0.8335251808166504,0.8335251808166504,0.0,401.1130065917969,409.0,40822.69140625,0.0,1350.6129150390625,1.0,280.9575500488281,283.73126220703125,299.146484375,301.87188720703125,293.1499938964844,293.1499938964844,281.25,39895.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069450616836548,1.0,0.0,0.0,3.5085952281951904,3.5086185932159424,8.214096851588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.681640625,0.0,1409.4847412109375,1895.4371337890625,0.0,1665.9876708984375,0.8763717412948608,1.0,0.0,3.0,1.0,0.0
17660400,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6362683176994324,0.3108271658420563,0.2930755615234375,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5360071063041687,0.1911391019821167,0.1369180083274841,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4959416389465332,0.1529468744993209,0.1179548203945159,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5233876705169678,0.1791987270116806,0.18441241979599,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4302248656749725,0.1088580042123794,0.5611456632614136,284.8724670410156,284.95001220703125,301.1045837402344,296.10662841796875,299.0814819335937,297.30352783203125,284.88067626953125,1.0,0.5762485861778259,1.0,1.0,0.7152439951896667,1.0,-1.6229033470153809,0.7575837969779968,0.8653196096420288,0.3845462501049042,0.8335251808166504,0.8335251808166504,0.0,401.1130065917969,409.0,40822.69140625,0.0,1350.6129150390625,1.0,280.9575500488281,283.73126220703125,299.146484375,301.87188720703125,293.1499938964844,293.1499938964844,281.25,39895.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069450616836548,1.0,0.0,0.0,3.5085952281951904,3.5086185932159424,8.214096851588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.681640625,0.0,1409.4847412109375,1895.4371337890625,0.0,1665.9876708984375,0.8763717412948608,1.0,0.0,3.0,1.0,0.0
17660460,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6368110775947571,0.3131910562515259,0.2949424684047699,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.5375478267669678,0.1934192031621933,0.1383821219205856,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4967919290065765,0.1544414460659027,0.1189585626125335,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.5245475172996521,0.1810587346553802,0.1861198544502258,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.4296956360340118,0.1090098693966865,0.5618281364440918,285.0556945800781,284.95001220703125,301.14410400390625,296.13116455078125,299.1014099121094,297.3042297363281,285.0516967773437,1.0,0.5786125063896179,1.0,1.0,0.7148679494857788,1.0,-1.6317269802093506,0.7621142864227295,0.8696126937866211,0.3869080543518066,0.9873048663139344,0.9873048663139344,0.0,404.0960998535156,410.0,40701.5,0.0,1368.9151611328125,1.0,281.2422180175781,283.8889465332031,299.1067199707031,301.752685546875,293.1499938964844,293.1499938964844,280.95001220703125,31348.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973023414611816,1.0,0.0,0.0,3.6802690029144287,3.6802923679351807,9.037585186888464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.57470703125,0.0,1532.014404296875,1895.4371337890625,0.0,1589.529052734375,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
17660520,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6368110775947571,0.3131910562515259,0.2949424684047699,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.5375478267669678,0.1934192031621933,0.1383821219205856,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4967919290065765,0.1544414460659027,0.1189585626125335,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.5245475172996521,0.1810587346553802,0.1861198544502258,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.4296956360340118,0.1090098693966865,0.5618281364440918,285.0556945800781,284.95001220703125,301.14410400390625,296.13116455078125,299.1014099121094,297.3042297363281,285.0516967773437,1.0,0.5786125063896179,1.0,1.0,0.7148679494857788,1.0,-1.6317269802093506,0.7621142864227295,0.8696126937866211,0.3869080543518066,0.9873048663139344,0.9873048663139344,0.0,404.0960998535156,410.0,40701.5,0.0,1368.9151611328125,1.0,281.2422180175781,283.8889465332031,299.1067199707031,301.752685546875,293.1499938964844,293.1499938964844,280.95001220703125,31348.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973023414611816,1.0,0.0,0.0,3.6802690029144287,3.6802923679351807,9.037585186888464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.57470703125,0.0,1532.014404296875,1895.4371337890625,0.0,1589.529052734375,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
17660580,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6373887658119202,0.3144975304603576,0.2965621650218963,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.5392458438873291,0.195306122303009,0.139810249209404,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4977574646472931,0.1555564999580383,0.1199220716953277,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.5258509516716003,0.1825388073921203,0.1877696067094802,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.429379940032959,0.1089469417929649,0.5624772310256958,284.8678894042969,284.95001220703125,301.182861328125,296.15496826171875,299.1180114746094,297.29962158203125,284.8744506835937,1.0,0.5804222226142883,1.0,1.0,0.7144919037818909,1.0,-1.6400413513183594,0.7663765549659729,0.8736648559570312,0.3892001211643219,0.8488817811012268,0.8488817811012268,0.0,406.28509521484375,410.0,41401.8671875,0.0,1384.541259765625,1.0,280.95751953125,283.7084045410156,299.1937866210937,301.9559326171875,293.1499938964844,293.1499938964844,281.25,39619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100661993026733,1.0,0.0,0.0,3.5898380279541016,3.589862108230591,8.598902354606253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.81884765625,0.0,1493.893310546875,1895.4371337890625,0.0,1691.0811767578125,0.8938594460487366,1.0,0.0,3.0,1.0,0.0
