time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6373887658119202,0.3144975304603576,0.2965621650218963,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.5392458438873291,0.195306122303009,0.139810249209404,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4977574646472931,0.1555564999580383,0.1199220716953277,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.5258509516716003,0.1825388073921203,0.1877696067094802,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.429379940032959,0.1089469417929649,0.5624772310256958,284.8678894042969,284.95001220703125,301.182861328125,296.15496826171875,299.1180114746094,297.29962158203125,284.8744506835937,1.0,0.5804222226142883,1.0,1.0,0.7144919037818909,1.0,-1.6400413513183594,0.7663765549659729,0.8736648559570312,0.3892001211643219,0.8488817811012268,0.8488817811012268,0.0,406.28509521484375,410.0,41401.8671875,0.0,1384.541259765625,1.0,280.95751953125,283.7084045410156,299.1937866210937,301.9559326171875,293.1499938964844,293.1499938964844,281.25,39619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100661993026733,1.0,0.0,0.0,3.5898380279541016,3.589862108230591,8.598902354606253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.81884765625,0.0,1493.893310546875,1895.4371337890625,0.0,1691.0811767578125,0.8938594460487366,1.0,0.0,3.0,1.0,0.0
17660700,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6376357078552246,0.3154717087745666,0.2971892356872558,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.5400445461273193,0.1963496804237365,0.1404374986886978,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.4981824457645416,0.1562106907367706,0.1203165128827095,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5264485478401184,0.1833660453557968,0.1884703487157821,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.4291220009326935,0.1089489310979843,0.5623054504394531,285.0249938964844,284.95001220703125,301.201904296875,296.16656494140625,299.1268615722656,297.2986755371094,285.0438842773437,1.0,0.581044614315033,1.0,1.0,0.7143038511276245,1.0,-1.642976999282837,0.7679123878479004,0.8750646710395813,0.3899965286254883,0.9487534761428832,0.9487534761428832,0.0,407.0348815917969,410.0,40904.88671875,0.0,1390.0205078125,1.0,281.2005615234375,283.8860778808594,299.1322631835937,301.7562561035156,293.1499938964844,293.1499938964844,281.25,34338.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027398943901062,1.0,0.0,0.0,3.6241962909698486,3.6242196559906006,8.764289418650151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.4619140625,0.0,1492.3038330078125,1895.4371337890625,0.0,1632.44287109375,0.90095454454422,1.0,0.0,3.0,1.0,0.0
17660760,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6383125185966492,0.3167988061904907,0.29828742146492,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5412017703056335,0.1975864470005035,0.1412160247564315,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.4989266395568847,0.1570475995540619,0.1208624541759491,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.5273841619491577,0.1843744367361068,0.1893713027238845,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.4292133152484894,0.1090891882777214,0.5627413392066956,285.05523681640625,284.95001220703125,301.220703125,296.1779479980469,299.13720703125,297.300537109375,285.0521240234375,1.0,0.5816280841827393,1.0,1.0,0.7141340374946594,1.0,-1.6478896141052246,0.7704218626022339,0.8774677515029907,0.3913040459156036,1.0,1.0,0.0,407.4035034179688,410.0,41190.75390625,0.0,1396.7308349609375,1.0,281.2426147460937,283.8768615722656,299.15264892578125,301.8299255371094,293.1499938964844,293.1499938964844,280.95001220703125,31753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002623081207275,1.0,0.0,0.0,3.7409958839416495,3.74101996421814,9.3382988097801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1748046875,0.0,1604.2154541015625,1895.4371337890625,0.0,1612.823974609375,0.9228411316871644,1.0,0.0,3.0,1.0,0.0
17660820,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6392289996147156,0.3180727958679199,0.2998313307762146,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5432718992233276,0.1994945555925369,0.1426180005073547,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.500186562538147,0.1581811159849167,0.1217960342764854,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.529024600982666,0.1858523190021515,0.1909608542919159,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4292366802692413,0.1090442612767219,0.5631738305091858,284.86334228515625,284.95001220703125,301.2575378417969,296.20001220703125,299.1531677246094,297.2965087890625,284.8695983886719,1.0,0.5825835466384888,1.0,1.0,0.7137943506240845,1.0,-1.6556998491287231,0.7744259834289551,0.8812739253044128,0.3934541344642639,0.861228883266449,0.861228883266449,0.0,408.0719604492188,410.0,41916.37109375,0.0,1407.6668701171875,1.0,280.9564514160156,283.6897888183594,299.2384338378906,302.0326538085937,293.1499938964844,293.1499938964844,281.25,39465.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127957940101624,1.0,0.0,0.0,3.657418727874756,3.6574435234069824,8.925708243623376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.24267578125,0.0,1567.41748046875,1895.4371337890625,0.0,1713.1612548828125,0.908824622631073,1.0,0.0,3.0,1.0,0.0
17660880,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6392289996147156,0.3180727958679199,0.2998313307762146,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5432718992233276,0.1994945555925369,0.1426180005073547,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.500186562538147,0.1581811159849167,0.1217960342764854,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.529024600982666,0.1858523190021515,0.1909608542919159,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4292366802692413,0.1090442612767219,0.5631738305091858,284.86334228515625,284.95001220703125,301.2575378417969,296.20001220703125,299.1531677246094,297.2965087890625,284.8695983886719,1.0,0.5825835466384888,1.0,1.0,0.7137943506240845,1.0,-1.6556998491287231,0.7744259834289551,0.8812739253044128,0.3934541344642639,0.861228883266449,0.861228883266449,0.0,408.0719604492188,410.0,41916.37109375,0.0,1407.6668701171875,1.0,280.9564514160156,283.6897888183594,299.2384338378906,302.0326538085937,293.1499938964844,293.1499938964844,281.25,39465.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127957940101624,1.0,0.0,0.0,3.657418727874756,3.6574435234069824,8.925708243623376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.24267578125,0.0,1567.41748046875,1895.4371337890625,0.0,1713.1612548828125,0.908824622631073,1.0,0.0,3.0,1.0,0.0
17660940,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6403130292892456,0.3203426897525787,0.3014810979366302,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.5454277992248535,0.2018015831708908,0.1440130472183227,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.5015192627906799,0.1596930176019668,0.122722141444683,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.5307358503341675,0.1876898258924484,0.1925247907638549,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.429266482591629,0.1092056781053543,0.5633570551872253,285.0585021972656,284.95001220703125,301.2932434082031,296.2210388183594,299.1715393066406,297.2977905273437,285.056396484375,1.0,0.583341121673584,1.0,1.0,0.7134546637535095,1.0,-1.6632791757583618,0.7783355116844177,0.8849437236785889,0.3954834640026092,1.0,1.0,0.0,408.3663330078125,410.0,41629.16796875,0.0,1417.3323974609375,1.0,281.24298095703125,283.8699951171875,299.1952819824219,301.9009704589844,293.1499938964844,293.1499938964844,280.95001220703125,32361.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702844500541687,1.0,0.0,0.0,3.7895450592041016,3.789569854736328,9.582248594597331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.97802734375,0.0,1665.766845703125,1895.4371337890625,0.0,1633.2734375,0.9339643716812134,1.0,0.0,3.0,1.0,0.0
17661000,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6403130292892456,0.3203426897525787,0.3014810979366302,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.5454277992248535,0.2018015831708908,0.1440130472183227,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.5015192627906799,0.1596930176019668,0.122722141444683,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.5307358503341675,0.1876898258924484,0.1925247907638549,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.429266482591629,0.1092056781053543,0.5633570551872253,285.0585021972656,284.95001220703125,301.2932434082031,296.2210388183594,299.1715393066406,297.2977905273437,285.056396484375,1.0,0.583341121673584,1.0,1.0,0.7134546637535095,1.0,-1.6632791757583618,0.7783355116844177,0.8849437236785889,0.3954834640026092,1.0,1.0,0.0,408.3663330078125,410.0,41629.16796875,0.0,1417.3323974609375,1.0,281.24298095703125,283.8699951171875,299.1952819824219,301.9009704589844,293.1499938964844,293.1499938964844,280.95001220703125,32361.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702844500541687,1.0,0.0,0.0,3.7895450592041016,3.789569854736328,9.582248594597331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.97802734375,0.0,1665.766845703125,1895.4371337890625,0.0,1633.2734375,0.9339643716812134,1.0,0.0,3.0,1.0,0.0
17661060,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6413307189941406,0.3216010928153991,0.3029996156692505,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.547626793384552,0.2037415951490402,0.1454256772994995,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.5028935074806213,0.1608521193265915,0.1236623674631118,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.532490074634552,0.1891759634017944,0.1941066682338714,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.4294324517250061,0.1091896519064903,0.563832700252533,284.8676147460937,284.95001220703125,301.32763671875,296.24090576171875,299.1866760253906,297.2943725585937,284.8723449707031,1.0,0.5840603113174438,1.0,1.0,0.7131766676902771,1.0,-1.6711280345916748,0.782339334487915,0.888788640499115,0.3976289331912994,0.8766398429870605,0.8766398429870605,0.0,408.5813598632813,410.0,42413.96484375,0.0,1427.12255859375,1.0,280.9570617675781,283.6787109375,299.2781066894531,302.10302734375,293.1499938964844,293.1499938964844,281.25,39044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151800394058228,1.0,0.0,0.0,3.7189342975616455,3.718959331512451,9.228482440448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.333984375,0.0,1634.43017578125,1895.4371337890625,0.0,1732.5482177734375,0.9221259951591492,1.0,0.0,3.0,1.0,0.0
17661120,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6413307189941406,0.3216010928153991,0.3029996156692505,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.547626793384552,0.2037415951490402,0.1454256772994995,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.5028935074806213,0.1608521193265915,0.1236623674631118,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.532490074634552,0.1891759634017944,0.1941066682338714,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.4294324517250061,0.1091896519064903,0.563832700252533,284.8676147460937,284.95001220703125,301.32763671875,296.24090576171875,299.1866760253906,297.2943725585937,284.8723449707031,1.0,0.5840603113174438,1.0,1.0,0.7131766676902771,1.0,-1.6711280345916748,0.782339334487915,0.888788640499115,0.3976289331912994,0.8766398429870605,0.8766398429870605,0.0,408.5813598632813,410.0,42413.96484375,0.0,1427.12255859375,1.0,280.9570617675781,283.6787109375,299.2781066894531,302.10302734375,293.1499938964844,293.1499938964844,281.25,39044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151800394058228,1.0,0.0,0.0,3.7189342975616455,3.718959331512451,9.228482440448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.333984375,0.0,1634.43017578125,1895.4371337890625,0.0,1732.5482177734375,0.9221259951591492,1.0,0.0,3.0,1.0,0.0
17661180,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6424510478973389,0.3238427937030792,0.3046084940433502,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.5498450398445129,0.2060733437538147,0.1468287259340286,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.5042893290519714,0.1623797714710235,0.1245915964245796,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5342532396316528,0.191013216972351,0.1956592500209808,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.429543673992157,0.1093675270676612,0.5640531778335571,285.0651550292969,284.95001220703125,301.36065673828125,296.2594909667969,299.2038879394531,297.2958984375,285.0643310546875,1.0,0.5846925377845764,1.0,1.0,0.7128986716270447,1.0,-1.6787067651748655,0.786227822303772,0.8924790024757385,0.3996431529521942,1.0,1.0,0.0,408.63482666015625,410.0,42048.8515625,0.0,1436.18017578125,1.0,281.2433776855469,283.8678283691406,299.23394775390625,301.96697998046875,293.1499938964844,293.1499938964844,280.95001220703125,33026.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053630948066711,1.0,0.0,0.0,3.8296194076538086,3.829644680023194,9.785984502741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.5615234375,0.0,1718.9967041015625,1895.4371337890625,0.0,1653.3319091796875,0.9433548450469972,1.0,0.0,3.0,1.0,0.0
17661240,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6424510478973389,0.3238427937030792,0.3046084940433502,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.5498450398445129,0.2060733437538147,0.1468287259340286,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.5042893290519714,0.1623797714710235,0.1245915964245796,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5342532396316528,0.191013216972351,0.1956592500209808,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.429543673992157,0.1093675270676612,0.5640531778335571,285.0651550292969,284.95001220703125,301.36065673828125,296.2594909667969,299.2038879394531,297.2958984375,285.0643310546875,1.0,0.5846925377845764,1.0,1.0,0.7128986716270447,1.0,-1.6787067651748655,0.786227822303772,0.8924790024757385,0.3996431529521942,1.0,1.0,0.0,408.63482666015625,410.0,42048.8515625,0.0,1436.18017578125,1.0,281.2433776855469,283.8678283691406,299.23394775390625,301.96697998046875,293.1499938964844,293.1499938964844,280.95001220703125,33026.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053630948066711,1.0,0.0,0.0,3.8296194076538086,3.829644680023194,9.785984502741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.5615234375,0.0,1718.9967041015625,1895.4371337890625,0.0,1653.3319091796875,0.9433548450469972,1.0,0.0,3.0,1.0,0.0
17661300,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6431888341903687,0.3247120082378387,0.3056273162364959,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.5511330962181091,0.2071776092052459,0.147625982761383,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.505154550075531,0.163082480430603,0.1251497864723205,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.5353084802627563,0.1918733268976211,0.1965619027614593,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4298149943351745,0.1094492822885513,0.5646407604217529,284.9215393066406,284.95001220703125,301.3765869140625,296.2682800292969,299.2119140625,297.2960510253906,284.8994445800781,1.0,0.5850521922111511,1.0,1.0,0.7127596735954285,1.0,-1.68375825881958,0.7887895703315735,0.8949686884880066,0.4010160267353058,0.9465332627296448,0.9465332627296448,0.0,408.5708618164063,410.0,43023.28125,0.0,1441.94775390625,1.0,280.9931030273437,283.6790466308594,299.31494140625,302.20928955078125,293.1499938964844,293.1499938964844,280.95001220703125,34682.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138675451278687,1.0,0.0,0.0,3.8534324169158936,3.853458166122437,9.90806370282371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.15771484375,0.0,1761.0889892578125,1895.4371337890625,0.0,1721.8641357421875,0.9489403367042542,1.0,0.0,3.0,1.0,0.0
17661360,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6435180902481079,0.3251143991947174,0.3061402142047882,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.5520996451377869,0.2080499827861786,0.1482637524604797,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5057274103164673,0.1635662019252777,0.1255486458539962,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.5360550284385681,0.1925115138292312,0.1972493529319763,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.4297851920127868,0.1093776077032089,0.5646170973777771,284.8723449707031,284.95001220703125,301.39215087890625,296.2767028808594,299.2179870605469,297.2931213378906,284.8763122558594,1.0,0.585353434085846,1.0,1.0,0.7126504182815552,1.0,-1.6867458820343018,0.7903162240982056,0.8964296579360962,0.401839017868042,0.8912220597267151,0.8912220597267151,0.0,408.7061767578125,410.0,42895.296875,0.0,1445.861328125,1.0,280.9561462402344,283.67022705078125,299.314697265625,302.1697692871094,293.1499938964844,293.1499938964844,281.25,38647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176465392112732,1.0,0.0,0.0,3.771726131439209,3.771751642227173,9.492346180195456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.6494140625,0.0,1693.3275146484375,1895.4371337890625,0.0,1752.701171875,0.9336928129196168,1.0,0.0,3.0,1.0,0.0
17661420,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6446365118026733,0.3273319900035858,0.307718813419342,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.554326057434082,0.2103989720344543,0.1496757268905639,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.5071477890014648,0.1651002019643783,0.1264805197715759,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.5378209948539734,0.1943410038948059,0.198791891336441,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.4299259483814239,0.1095610857009887,0.5648671388626099,285.0731811523437,284.95001220703125,301.4219665527344,296.2924194335937,299.2337341308594,297.2947692871094,285.073974609375,1.0,0.5859560370445251,1.0,1.0,0.7124319672584534,1.0,-1.6943304538726809,0.7941855788230896,0.9001448154449463,0.403844803571701,1.0,1.0,0.0,408.6973571777344,410.0,42468.12109375,0.0,1454.8173828125,1.0,281.2434387207031,283.8680419921875,299.267822265625,302.0279846191406,293.1499938964844,293.1499938964844,280.95001220703125,33667.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079969048500061,1.0,0.0,0.0,3.8651435375213614,3.865169286727905,9.96837798084016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.95751953125,0.0,1767.47509765625,1895.4371337890625,0.0,1674.42578125,0.951711118221283,1.0,0.0,3.0,1.0,0.0
17661480,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6446365118026733,0.3273319900035858,0.307718813419342,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.554326057434082,0.2103989720344543,0.1496757268905639,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.5071477890014648,0.1651002019643783,0.1264805197715759,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.5378209948539734,0.1943410038948059,0.198791891336441,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.4299259483814239,0.1095610857009887,0.5648671388626099,285.0731811523437,284.95001220703125,301.4219665527344,296.2924194335937,299.2337341308594,297.2947692871094,285.073974609375,1.0,0.5859560370445251,1.0,1.0,0.7124319672584534,1.0,-1.6943304538726809,0.7941855788230896,0.9001448154449463,0.403844803571701,1.0,1.0,0.0,408.6973571777344,410.0,42468.12109375,0.0,1454.8173828125,1.0,281.2434387207031,283.8680419921875,299.267822265625,302.0279846191406,293.1499938964844,293.1499938964844,280.95001220703125,33667.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079969048500061,1.0,0.0,0.0,3.8651435375213614,3.865169286727905,9.96837798084016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.95751953125,0.0,1767.47509765625,1895.4371337890625,0.0,1674.42578125,0.951711118221283,1.0,0.0,3.0,1.0,0.0
17661540,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.645671010017395,0.3284541368484497,0.3091830313205719,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.5565956234931946,0.2124040424823761,0.151129812002182,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5086210370063782,0.1663042306900024,0.1274497807025909,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5396336913108826,0.1958432048559188,0.200385496020317,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4302231073379516,0.1096090003848075,0.5655421614646912,284.8804016113281,284.95001220703125,301.45001220703125,296.3065185546875,299.2463684082031,297.29229736328125,284.8834533691406,1.0,0.5866073369979858,1.0,1.0,0.7122134566307068,1.0,-1.702473521232605,0.7983133792877197,0.9041601419448853,0.4060721397399902,0.9079020619392396,0.9079020619392396,0.0,408.7289733886719,410.0,43385.16015625,0.0,1464.582763671875,1.0,280.95562744140625,283.665283203125,299.3449401855469,302.2301330566406,293.1499938964844,293.1499938964844,280.6499938964844,38149.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202548980712891,1.0,0.0,0.0,3.8222596645355225,3.822285652160645,9.74840759226936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.40966796875,0.0,1750.23193359375,1895.4371337890625,0.0,1774.119140625,0.9447357654571532,1.0,0.0,3.0,1.0,0.0
17661600,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.645671010017395,0.3284541368484497,0.3091830313205719,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.5565956234931946,0.2124040424823761,0.151129812002182,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5086210370063782,0.1663042306900024,0.1274497807025909,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5396336913108826,0.1958432048559188,0.200385496020317,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4302231073379516,0.1096090003848075,0.5655421614646912,284.8804016113281,284.95001220703125,301.45001220703125,296.3065185546875,299.2463684082031,297.29229736328125,284.8834533691406,1.0,0.5866073369979858,1.0,1.0,0.7122134566307068,1.0,-1.702473521232605,0.7983133792877197,0.9041601419448853,0.4060721397399902,0.9079020619392396,0.9079020619392396,0.0,408.7289733886719,410.0,43385.16015625,0.0,1464.582763671875,1.0,280.95562744140625,283.665283203125,299.3449401855469,302.2301330566406,293.1499938964844,293.1499938964844,280.6499938964844,38149.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202548980712891,1.0,0.0,0.0,3.8222596645355225,3.822285652160645,9.74840759226936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.40966796875,0.0,1750.23193359375,1895.4371337890625,0.0,1774.119140625,0.9447357654571532,1.0,0.0,3.0,1.0,0.0
17661660,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.645813524723053,0.3288073241710663,0.3095000684261322,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.558201789855957,0.2140639275312423,0.1522368639707565,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.5094853639602661,0.1671852618455886,0.1280750632286071,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.5407916307449341,0.1969996988773346,0.2014980018138885,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.4298577010631561,0.1094116494059562,0.5647878646850586,284.8494567871094,284.95001220703125,301.47442626953125,296.3198547363281,299.2552795410156,297.2864990234375,284.86572265625,1.0,0.5870607495307922,1.0,1.0,0.712031364440918,1.0,-1.7059345245361328,0.8001139163970947,0.905820608139038,0.4070169627666473,0.8008104562759399,0.8008104562759399,0.0,409.0710144042969,410.0,43454.16015625,0.0,1469.7000732421875,1.0,280.6575927734375,283.6674499511719,299.3360595703125,302.2369079589844,293.1499938964844,293.1499938964844,280.95001220703125,45110.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270329594612122,1.0,0.0,0.0,3.4390971660614014,3.4391207695007324,7.891911764090764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.24365234375,0.0,1375.17333984375,1895.4371337890625,0.0,1830.2703857421875,0.8676890134811401,1.0,0.0,3.0,1.0,0.0
17661720,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.645813524723053,0.3288073241710663,0.3095000684261322,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.558201789855957,0.2140639275312423,0.1522368639707565,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.5094853639602661,0.1671852618455886,0.1280750632286071,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.5407916307449341,0.1969996988773346,0.2014980018138885,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.4298577010631561,0.1094116494059562,0.5647878646850586,284.8494567871094,284.95001220703125,301.47442626953125,296.3198547363281,299.2552795410156,297.2864990234375,284.86572265625,1.0,0.5870607495307922,1.0,1.0,0.712031364440918,1.0,-1.7059345245361328,0.8001139163970947,0.905820608139038,0.4070169627666473,0.8008104562759399,0.8008104562759399,0.0,409.0710144042969,410.0,43454.16015625,0.0,1469.7000732421875,1.0,280.6575927734375,283.6674499511719,299.3360595703125,302.2369079589844,293.1499938964844,293.1499938964844,280.95001220703125,45110.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270329594612122,1.0,0.0,0.0,3.4390971660614014,3.4391207695007324,7.891911764090764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.24365234375,0.0,1375.17333984375,1895.4371337890625,0.0,1830.2703857421875,0.8676890134811401,1.0,0.0,3.0,1.0,0.0
17661780,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6469358801841736,0.3309331238269806,0.3109894692897796,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.5605621337890625,0.2165434509515762,0.1537190824747085,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5110630393028259,0.1688275188207626,0.1290681064128875,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.5426716804504395,0.1989086717367172,0.2030921578407287,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.4301835000514984,0.1096976697444915,0.5653513669967651,285.03033447265625,284.95001220703125,301.4936828613281,296.33331298828125,299.2670593261719,297.2899169921875,285.0270080566406,1.0,0.5875958204269409,1.0,1.0,0.7118493318557739,1.0,-1.7140434980392456,0.8042305111885071,0.9098129868507384,0.4091621339321136,0.941293478012085,0.941293478012085,0.0,408.8439636230469,410.0,43361.16796875,0.0,1478.7374267578125,1.0,280.94146728515625,283.8131408691406,299.293212890625,302.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,32521.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713854968547821,1.0,0.0,0.0,3.6122138500213614,3.612236976623535,8.706431913196866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99462890625,0.0,1465.776123046875,1895.4371337890625,0.0,1721.761962890625,0.8942800164222717,1.0,0.0,3.0,1.0,0.0
17661840,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6469358801841736,0.3309331238269806,0.3109894692897796,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.5605621337890625,0.2165434509515762,0.1537190824747085,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5110630393028259,0.1688275188207626,0.1290681064128875,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.5426716804504395,0.1989086717367172,0.2030921578407287,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.4301835000514984,0.1096976697444915,0.5653513669967651,285.03033447265625,284.95001220703125,301.4936828613281,296.33331298828125,299.2670593261719,297.2899169921875,285.0270080566406,1.0,0.5875958204269409,1.0,1.0,0.7118493318557739,1.0,-1.7140434980392456,0.8042305111885071,0.9098129868507384,0.4091621339321136,0.941293478012085,0.941293478012085,0.0,408.8439636230469,410.0,43361.16796875,0.0,1478.7374267578125,1.0,280.94146728515625,283.8131408691406,299.293212890625,302.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,32521.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713854968547821,1.0,0.0,0.0,3.6122138500213614,3.612236976623535,8.706431913196866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99462890625,0.0,1465.776123046875,1895.4371337890625,0.0,1721.761962890625,0.8942800164222717,1.0,0.0,3.0,1.0,0.0
17661900,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.647588312625885,0.3315966725349426,0.3118550479412079,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5618454217910767,0.2176482081413269,0.1545273214578628,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5119557976722717,0.1695179343223571,0.129627838730812,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.5437187552452087,0.1997388303279876,0.2039796262979507,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4305194914340973,0.1098029837012291,0.5660603046417236,284.88623046875,284.95001220703125,301.50152587890625,296.340087890625,299.2714233398437,297.2904052734375,284.8684387207031,1.0,0.5879263877868652,1.0,1.0,0.7117582559585571,1.0,-1.7190595865249634,0.8067550659179688,0.9123045206069946,0.4105324745178222,0.8522505760192871,0.8522505760192871,0.0,408.7228393554688,410.0,44172.7578125,0.0,1484.3966064453125,1.0,280.6981506347656,283.63848876953125,299.3750305175781,302.3414306640625,293.1499938964844,293.1499938964844,280.6499938964844,36425.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721344530582428,1.0,0.0,0.0,3.605783700942993,3.6058075428009033,8.675463050167309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.91552734375,0.0,1487.676513671875,1895.4371337890625,0.0,1783.09814453125,0.8932223916053772,1.0,0.0,3.0,1.0,0.0
17661960,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6478120684623718,0.3318527936935425,0.3121944069862366,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5628049969673157,0.218567281961441,0.1551734358072281,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.5125452876091003,0.1700333654880523,0.1300265491008758,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5444508790969849,0.2003910839557647,0.2046500891447067,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.4305659830570221,0.1097947657108306,0.5662019848823547,284.88623046875,284.95001220703125,301.5082092285156,296.3468933105469,299.27398681640625,297.2886962890625,284.8957824707031,1.0,0.5882064700126648,1.0,1.0,0.7116783857345581,1.0,-1.722030758857727,0.8082619905471802,0.9137687683105468,0.41135174036026,0.8253098726272583,0.8253098726272583,0.0,408.8139343261719,410.0,43908.67578125,0.0,1488.231689453125,1.0,280.6582336425781,283.6852111816406,299.3730773925781,302.288330078125,293.1499938964844,293.1499938964844,280.95001220703125,40561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239883542060852,1.0,0.0,0.0,3.458953380584717,3.4589765071868896,7.98330518136936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.13671875,0.0,1363.1717529296875,1895.4371337890625,0.0,1804.960693359375,0.866705596446991,1.0,0.0,3.0,1.0,0.0
17662020,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6487959623336792,0.3337234258651733,0.3135146498680115,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.5651218295097351,0.2210257053375244,0.1566691696643829,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.5141101479530334,0.171637013554573,0.131020188331604,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5462967157363892,0.2022604793310165,0.2062462419271469,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.4310148954391479,0.1101279780268669,0.5671480894088745,285.0491027832031,284.95001220703125,301.5183410644531,296.36053466796875,299.28106689453125,297.29150390625,285.0445556640625,1.0,0.5888195037841797,1.0,1.0,0.7115186452865601,1.0,-1.7304234504699707,0.812507152557373,0.9179162979125975,0.4135905504226684,0.9696623682975768,0.9696623682975768,0.0,408.6896057128906,410.0,43823.81640625,0.0,1497.9801025390625,1.0,280.9419250488281,283.8209228515625,299.3363037109375,302.175537109375,293.1499938964844,293.1499938964844,280.6499938964844,31475.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146757245063782,1.0,0.0,0.0,3.64309334754944,3.6431164741516113,8.855924420458905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.2353515625,0.0,1491.7095947265625,1895.4371337890625,0.0,1728.439697265625,0.9004021883010864,1.0,0.0,3.0,1.0,0.0
17662080,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6487959623336792,0.3337234258651733,0.3135146498680115,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.5651218295097351,0.2210257053375244,0.1566691696643829,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.5141101479530334,0.171637013554573,0.131020188331604,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5462967157363892,0.2022604793310165,0.2062462419271469,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.4310148954391479,0.1101279780268669,0.5671480894088745,285.0491027832031,284.95001220703125,301.5183410644531,296.36053466796875,299.28106689453125,297.29150390625,285.0445556640625,1.0,0.5888195037841797,1.0,1.0,0.7115186452865601,1.0,-1.7304234504699707,0.812507152557373,0.9179162979125975,0.4135905504226684,0.9696623682975768,0.9696623682975768,0.0,408.6896057128906,410.0,43823.81640625,0.0,1497.9801025390625,1.0,280.9419250488281,283.8209228515625,299.3363037109375,302.175537109375,293.1499938964844,293.1499938964844,280.6499938964844,31475.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146757245063782,1.0,0.0,0.0,3.64309334754944,3.6431164741516113,8.855924420458905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.2353515625,0.0,1491.7095947265625,1895.4371337890625,0.0,1728.439697265625,0.9004021883010864,1.0,0.0,3.0,1.0,0.0
17662140,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6495030522346497,0.334383100271225,0.3145118355751037,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.567254364490509,0.2229802310466766,0.1580947488546371,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5155152082443237,0.172763392329216,0.1319394707679748,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.5479689836502075,0.2036546915769577,0.2077444195747375,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.4313912689685821,0.1102144941687583,0.5680540204048157,284.8763732910156,284.95001220703125,301.5244140625,296.37420654296875,299.2836608886719,297.2896423339844,284.8846130371094,1.0,0.5894571542739868,1.0,1.0,0.711358904838562,1.0,-1.7380601167678833,0.8163583278656006,0.9217017889022828,0.4157018065452575,0.8390325903892517,0.8390325903892517,0.0,408.7591552734375,410.0,44463.7578125,0.0,1507.4183349609375,1.0,280.65740966796875,283.6615295410156,299.4095764160156,302.362548828125,293.1499938964844,293.1499938964844,280.95001220703125,39904.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265895009040833,1.0,0.0,0.0,3.5293524265289307,3.5293760299682617,8.311575356856338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.74755859375,0.0,1431.28662109375,1895.4371337890625,0.0,1826.5751953125,0.8812095522880554,1.0,0.0,3.0,1.0,0.0
17662200,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6495030522346497,0.334383100271225,0.3145118355751037,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.567254364490509,0.2229802310466766,0.1580947488546371,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5155152082443237,0.172763392329216,0.1319394707679748,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.5479689836502075,0.2036546915769577,0.2077444195747375,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.4313912689685821,0.1102144941687583,0.5680540204048157,284.8763732910156,284.95001220703125,301.5244140625,296.37420654296875,299.2836608886719,297.2896423339844,284.8846130371094,1.0,0.5894571542739868,1.0,1.0,0.711358904838562,1.0,-1.7380601167678833,0.8163583278656006,0.9217017889022828,0.4157018065452575,0.8390325903892517,0.8390325903892517,0.0,408.7591552734375,410.0,44463.7578125,0.0,1507.4183349609375,1.0,280.65740966796875,283.6615295410156,299.4095764160156,302.362548828125,293.1499938964844,293.1499938964844,280.95001220703125,39904.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265895009040833,1.0,0.0,0.0,3.5293524265289307,3.5293760299682617,8.311575356856338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.74755859375,0.0,1431.28662109375,1895.4371337890625,0.0,1826.5751953125,0.8812095522880554,1.0,0.0,3.0,1.0,0.0
17662260,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6503211855888367,0.3360625207424164,0.3156217634677887,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.5694353580474854,0.2253801822662353,0.1595416218042373,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5169779062271118,0.1742965579032898,0.1328744739294052,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.5496786236763,0.2054409086704254,0.2092498987913131,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4317586421966553,0.1105141788721084,0.5688467621803284,285.0473327636719,284.95001220703125,301.52685546875,296.38787841796875,299.2865905761719,297.2916564941406,285.0431823730469,1.0,0.5900569558143616,1.0,1.0,0.7112858295440674,1.0,-1.7457528114318848,0.8202230930328369,0.925529718399048,0.4177325963973999,0.9846625924110411,0.9846625924110411,0.0,408.7081298828125,410.0,44299.55078125,0.0,1516.609130859375,1.0,280.9424133300781,283.81024169921875,299.365478515625,302.2361145019531,293.1499938964844,293.1499938964844,280.6499938964844,31673.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175319790840149,1.0,0.0,0.0,3.696547269821167,3.696570873260498,9.11771110168047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1982421875,0.0,1552.7860107421875,1895.4371337890625,0.0,1751.762939453125,0.9125900864601136,1.0,0.0,3.0,1.0,0.0
17662320,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6503211855888367,0.3360625207424164,0.3156217634677887,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.5694353580474854,0.2253801822662353,0.1595416218042373,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5169779062271118,0.1742965579032898,0.1328744739294052,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.5496786236763,0.2054409086704254,0.2092498987913131,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4317586421966553,0.1105141788721084,0.5688467621803284,285.0473327636719,284.95001220703125,301.52685546875,296.38787841796875,299.2865905761719,297.2916564941406,285.0431823730469,1.0,0.5900569558143616,1.0,1.0,0.7112858295440674,1.0,-1.7457528114318848,0.8202230930328369,0.925529718399048,0.4177325963973999,0.9846625924110411,0.9846625924110411,0.0,408.7081298828125,410.0,44299.55078125,0.0,1516.609130859375,1.0,280.9424133300781,283.81024169921875,299.365478515625,302.2361145019531,293.1499938964844,293.1499938964844,280.6499938964844,31673.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175319790840149,1.0,0.0,0.0,3.696547269821167,3.696570873260498,9.11771110168047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1982421875,0.0,1552.7860107421875,1895.4371337890625,0.0,1751.762939453125,0.9125900864601136,1.0,0.0,3.0,1.0,0.0
17662380,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6509575843811035,0.3366150856018066,0.3165220916271209,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.5714978575706482,0.2273046970367431,0.1609489172697067,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5183413028717041,0.1753806322813034,0.1337655037641525,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5512780547142029,0.2067801058292389,0.2106976807117462,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.4321014583110809,0.1105830073356628,0.5696765184402466,284.8700256347656,284.95001220703125,301.5260314941406,296.4015197753906,299.28564453125,297.28955078125,284.8777160644531,1.0,0.5906784534454346,1.0,1.0,0.7112127542495728,1.0,-1.7530560493469238,0.8238735795021057,0.929182469844818,0.4197344183921814,0.8489686250686646,0.8489686250686646,0.0,408.7921142578125,410.0,44960.90625,0.0,1525.755126953125,1.0,280.6570129394531,283.6444091796875,299.43634033203125,302.4206848144531,293.1499938964844,293.1499938964844,280.95001220703125,39831.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292602062225342,1.0,0.0,0.0,3.58892560005188,3.588949680328369,8.594531664130045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.07080078125,0.0,1494.4676513671875,1895.4371337890625,0.0,1848.8731689453125,0.8942307233810425,1.0,0.0,3.0,1.0,0.0
17662440,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6509575843811035,0.3366150856018066,0.3165220916271209,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.5714978575706482,0.2273046970367431,0.1609489172697067,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5183413028717041,0.1753806322813034,0.1337655037641525,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5512780547142029,0.2067801058292389,0.2106976807117462,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.4321014583110809,0.1105830073356628,0.5696765184402466,284.8700256347656,284.95001220703125,301.5260314941406,296.4015197753906,299.28564453125,297.28955078125,284.8777160644531,1.0,0.5906784534454346,1.0,1.0,0.7112127542495728,1.0,-1.7530560493469238,0.8238735795021057,0.929182469844818,0.4197344183921814,0.8489686250686646,0.8489686250686646,0.0,408.7921142578125,410.0,44960.90625,0.0,1525.755126953125,1.0,280.6570129394531,283.6444091796875,299.43634033203125,302.4206848144531,293.1499938964844,293.1499938964844,280.95001220703125,39831.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292602062225342,1.0,0.0,0.0,3.58892560005188,3.588949680328369,8.594531664130045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.07080078125,0.0,1494.4676513671875,1895.4371337890625,0.0,1848.8731689453125,0.8942307233810425,1.0,0.0,3.0,1.0,0.0
